time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12019860,297.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,279.8655700683594,279.3442077636719,282.444580078125,280.890869140625,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,3.755240322789177e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,297.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,279.8655700683594,279.3442077636719,282.444580078125,280.890869140625,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,3.755240322789177e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,297.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,279.85888671875,279.3376770019531,282.444580078125,280.890869140625,290.39532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,3.5126067814417183e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,297.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,279.85888671875,279.3376770019531,282.444580078125,280.890869140625,290.39532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,3.5126067814417183e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,297.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,279.8562316894531,279.3350524902344,282.444580078125,280.890869140625,290.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,3.3989686926361173e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,297.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,279.8540344238281,279.3328857421875,282.444580078125,280.890869140625,290.39483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,3.2890078728087246e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,297.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,279.8510131835937,279.3299560546875,282.444580078125,280.890869140625,290.3943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,3.0755629268242046e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,297.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,279.8510131835937,279.3299560546875,282.444580078125,280.890869140625,290.3943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,3.0755629268242046e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,279.8500061035156,279.3289489746094,282.444580078125,280.890869140625,290.3939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,2.875874088204e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,279.8500061035156,279.3289489746094,282.444580078125,280.890869140625,290.3939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,2.875874088204e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,279.85107421875,279.3291015625,282.444580078125,280.890869140625,290.3935546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,2.6889303626376204e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,279.85107421875,279.3291015625,282.444580078125,280.890869140625,290.3935546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,2.6889303626376204e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,279.85418701171875,279.3295593261719,282.444580078125,280.890869140625,290.3931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,2.513479375920724e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,279.85418701171875,279.3295593261719,282.444580078125,280.890869140625,290.3931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,2.513479375920724e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,2.558464236909058e-13,297.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,2.694189272720027e-13,297.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,1.989919595204656e-13,297.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,2.694187917467311e-13,297.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,1.2780059129025025e-12,291.01873779296875,294.1499938964844,279.8564758300781,279.3299255371094,282.444580078125,280.890869140625,290.3930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-2.717898876878483e-13,1.594771135895318e-13,1.1231276054578937e-13,-2.119884779869241e-12,0.0,0.0,0.0,0.0,60.0,1.463148419134086e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,279.8592529296875,279.3303527832031,282.444580078125,280.890869140625,290.3928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-2.964038736674724e-12,-1.3855781214218432e-13,3.1025965217118534e-12,-5.048781271527192e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.561980570841115e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,279.8661804199219,279.3314514160156,282.444580078125,280.890869140625,290.3925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,1.7038530131685548e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,279.8661804199219,279.3314514160156,282.444580078125,280.890869140625,290.3925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,1.7038530131685548e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,279.8748474121094,279.3329162597656,282.444580078125,280.890869140625,290.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,1.7461212337366305e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,279.8748474121094,279.3329162597656,282.444580078125,280.890869140625,290.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,1.7461212337366305e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,279.8851318359375,279.3347473144531,282.444580078125,280.890869140625,290.3919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,1.7279860912822187e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,279.8851318359375,279.3347473144531,282.444580078125,280.890869140625,290.3919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,1.7279860912822187e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,279.89697265625,279.3369140625,282.444580078125,280.890869140625,290.39166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,1.6751291695982218e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,279.89697265625,279.3369140625,282.444580078125,280.890869140625,290.39166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,1.6751291695982218e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,297.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,279.9034118652344,279.338134765625,282.444580078125,280.890869140625,290.3915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,1.6394351405324414e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,279.91021728515625,279.3394470214844,282.444580078125,280.890869140625,290.39141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,1.6013364074751735e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,279.9248046875,279.34234619140625,282.444580078125,280.890869140625,290.39117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,1.5220487512124237e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,279.9248046875,279.34234619140625,282.444580078125,280.890869140625,290.39117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,1.5220487512124237e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,279.9405822753906,279.3456420898437,282.444580078125,280.890869140625,290.3909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,1.4385940630745608e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,279.9405822753906,279.3456420898437,282.444580078125,280.890869140625,290.3909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,1.4385940630745608e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,279.9574890136719,279.3493347167969,282.444580078125,280.890869140625,290.3907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,1.3549024515668862e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,279.9574890136719,279.3493347167969,282.444580078125,280.890869140625,290.3907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,1.3549024515668862e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,279.97540283203125,279.3534240722656,282.444580078125,280.890869140625,290.3905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,1.273214820685098e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,279.97540283203125,279.3534240722656,282.444580078125,280.890869140625,290.3905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,1.273214820685098e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,279.9847106933594,279.3556213378906,282.444580078125,280.890869140625,290.3904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,1.2337724911049008e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021960,297.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,279.99420166015625,279.3579406738281,282.444580078125,280.890869140625,290.3904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,1.1955189620493911e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022020,297.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,280.0138244628906,279.36285400390625,282.444580078125,280.890869140625,290.3902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,1.120892648032168e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022080,297.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,280.0138244628906,279.36285400390625,282.444580078125,280.890869140625,290.3902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,1.120892648032168e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022140,297.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,-2.558464236909058e-13,297.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,-2.694189272720027e-13,297.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,-1.989919595204656e-13,297.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,-2.694187917467311e-13,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,-1.2780059129025025e-12,291.01873779296875,294.1499938964844,280.0341186523437,279.36822509765625,282.444580078125,280.890869140625,290.3900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-3.823277686196974e-13,1.472404555051543e-13,2.350873131145431e-13,1.2318449212067597e-12,0.0,0.0,0.0,0.0,60.0,1.0504038982617205e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022200,297.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,-2.558464236909058e-13,297.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,-2.694189272720027e-13,297.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,-1.989919595204656e-13,297.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,-2.694187917467311e-13,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,-1.2780059129025025e-12,291.01873779296875,294.1499938964844,280.0341186523437,279.36822509765625,282.444580078125,280.890869140625,290.3900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-3.823277686196974e-13,1.472404555051543e-13,2.350873131145431e-13,1.2318449212067597e-12,0.0,0.0,0.0,0.0,60.0,1.0504038982617205e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,297.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,-2.558464236909058e-13,297.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,-2.694189272720027e-13,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,-1.989919595204656e-13,297.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,-2.694187917467311e-13,297.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,-1.2780059129025025e-12,291.01873779296875,294.1499938964844,280.05499267578125,279.3740539550781,282.444580078125,280.890869140625,290.3899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.823277686196974e-13,1.472404555051543e-13,2.350873131145431e-13,1.2318449212067597e-12,0.0,0.0,0.0,0.0,60.0,9.839935046329629e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,-2.558464236909058e-13,297.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,-2.694189272720027e-13,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,-1.989919595204656e-13,297.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,-2.694187917467311e-13,297.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,-1.2780059129025025e-12,291.01873779296875,294.1499938964844,280.05499267578125,279.3740539550781,282.444580078125,280.890869140625,290.3899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.823277686196974e-13,1.472404555051543e-13,2.350873131145431e-13,1.2318449212067597e-12,0.0,0.0,0.0,0.0,60.0,9.839935046329629e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
