time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12024840,297.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,2.558464236909058e-13,297.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,2.694189272720027e-13,297.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,1.989919595204656e-13,297.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,2.694187917467311e-13,297.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,1.2780059129025025e-12,291.01873779296875,294.1499938964844,280.4706115722656,279.65435791015625,282.444580078125,280.890869140625,290.38836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.51593857509766e-13,-1.5875381521521237e-13,4.103476998300326e-13,-2.4118012274809697e-12,0.0,0.0,0.0,0.0,60.0,2.5930880838132e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024900,297.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,280.47918701171875,279.6674499511719,282.444580078125,280.890869140625,290.3883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,-9.517379112367053e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024960,297.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,2.558464236909058e-13,297.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,2.694189272720027e-13,297.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,1.989919595204656e-13,297.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,2.694187917467311e-13,297.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,1.2780059129025025e-12,291.01873779296875,294.1499938964844,280.48779296875,279.6808776855469,282.444580078125,280.890869140625,290.3883056640625,0.0,0.0,0.0,0.0,1.0,1.0,2.385386159431402e-12,1.3316278147431498e-13,-2.518548737617809e-12,2.192960006294764e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.907094418944325e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025020,297.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,280.5050964355469,279.7086181640625,282.444580078125,280.890869140625,290.3882751464844,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,-3.2056806958280504e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025080,297.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,280.5050964355469,279.7086181640625,282.444580078125,280.890869140625,290.3882751464844,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,-3.2056806958280504e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,297.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,280.52252197265625,279.7375183105469,282.444580078125,280.890869140625,290.38824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,-1.2499561307777183e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,297.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,280.52252197265625,279.7375183105469,282.444580078125,280.890869140625,290.38824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,-1.2499561307777183e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,297.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,280.54010009765625,279.7674560546875,282.444580078125,280.890869140625,290.3882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,-7.640404874109663e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,297.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,280.54010009765625,279.7674560546875,282.444580078125,280.890869140625,290.3882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,-7.640404874109663e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,297.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,280.5578918457031,279.79833984375,282.444580078125,280.890869140625,290.38818359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,-2.6614704893290764e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,297.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,280.5578918457031,279.79833984375,282.444580078125,280.890869140625,290.38818359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,-2.6614704893290764e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,297.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,280.5668640136719,279.8140869140625,282.444580078125,280.890869140625,290.38818359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,-1.5582438663841458e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,297.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,280.5758972167969,279.830078125,282.444580078125,280.890869140625,290.38818359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,-7.613147090523853e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,297.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,-2.558464236909058e-13,297.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,-2.694189272720027e-13,297.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,-1.989919595204656e-13,297.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,-2.694187917467311e-13,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,-1.2780059129025025e-12,291.01873779296875,294.1499938964844,280.5941772460937,279.8625793457031,282.444580078125,280.890869140625,290.3881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-3.823277686196974e-13,1.472404555051543e-13,2.350873131145431e-13,1.2318449212067597e-12,0.0,0.0,0.0,0.0,60.0,3.601745390824363e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,297.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,-2.558464236909058e-13,297.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,-2.694189272720027e-13,297.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,-1.989919595204656e-13,297.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,-2.694187917467311e-13,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,-1.2780059129025025e-12,291.01873779296875,294.1499938964844,280.5941772460937,279.8625793457031,282.444580078125,280.890869140625,290.3881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-3.823277686196974e-13,1.472404555051543e-13,2.350873131145431e-13,1.2318449212067597e-12,0.0,0.0,0.0,0.0,60.0,3.601745390824363e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,297.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,280.6127624511719,279.8957214355469,282.444580078125,280.890869140625,290.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,9.839275207923492e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025800,297.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,280.6127624511719,279.8957214355469,282.444580078125,280.890869140625,290.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,9.839275207923492e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,297.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,280.63165283203125,279.9294738769531,282.444580078125,280.890869140625,290.3880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,1.1680566558425198e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,297.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,280.63165283203125,279.9294738769531,282.444580078125,280.890869140625,290.3880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,1.1680566558425198e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,297.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,280.65093994140625,279.9636535644531,282.444580078125,280.890869140625,290.3880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,1.1639806416496867e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026040,297.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,280.65093994140625,279.9636535644531,282.444580078125,280.890869140625,290.3880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,1.1639806416496867e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026100,297.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,280.66070556640625,279.9808959960937,282.444580078125,280.890869140625,290.3880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,1.1336946954543237e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026160,297.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,280.67059326171875,279.99822998046875,282.444580078125,280.890869140625,290.3880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,1.100243594009953e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026220,297.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,-2.558464236909058e-13,297.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,-2.694189272720027e-13,297.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,-1.989919595204656e-13,297.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,-2.694187917467311e-13,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,-1.2780059129025025e-12,291.01873779296875,294.1499938964844,280.6907043457031,280.0330810546875,282.444580078125,280.890869140625,290.3880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.823277686196974e-13,1.472404555051543e-13,2.350873131145431e-13,1.2318449212067597e-12,0.0,0.0,0.0,0.0,60.0,1.0259406053592102e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026280,297.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,-2.558464236909058e-13,297.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,-2.694189272720027e-13,297.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,-1.989919595204656e-13,297.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,-2.694187917467311e-13,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,-1.2780059129025025e-12,291.01873779296875,294.1499938964844,280.6907043457031,280.0330810546875,282.444580078125,280.890869140625,290.3880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.823277686196974e-13,1.472404555051543e-13,2.350873131145431e-13,1.2318449212067597e-12,0.0,0.0,0.0,0.0,60.0,1.0259406053592102e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,297.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,-2.558464236909058e-13,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,-2.694189272720027e-13,297.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,-1.989919595204656e-13,297.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,-2.694187917467311e-13,297.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,-1.2780059129025025e-12,291.01873779296875,294.1499938964844,280.7112731933594,280.068115234375,282.444580078125,280.890869140625,290.3880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-3.019307677140648e-12,-1.4467614118437305e-13,3.1639838318775478e-12,-3.3729165294094088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.599265240467505e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,297.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,-2.558464236909058e-13,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,-2.694189272720027e-13,297.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,-1.989919595204656e-13,297.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,-2.694187917467311e-13,297.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,-1.2780059129025025e-12,291.01873779296875,294.1499938964844,280.7112731933594,280.068115234375,282.444580078125,280.890869140625,290.3880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-3.019307677140648e-12,-1.4467614118437305e-13,3.1639838318775478e-12,-3.3729165294094088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.599265240467505e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,297.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,-2.558464236909058e-13,297.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,-2.694189272720027e-13,297.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,-1.989919595204656e-13,297.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,-2.694187917467311e-13,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,-1.2780059129025025e-12,291.01873779296875,294.1499938964844,280.7323303222656,280.1032409667969,282.444580078125,280.890869140625,290.3880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-3.823277686196974e-13,1.472404555051543e-13,2.350873131145431e-13,1.2318449212067597e-12,0.0,0.0,0.0,0.0,60.0,8.956885153565963e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,297.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,-2.558464236909058e-13,297.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,-2.694189272720027e-13,297.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,-1.989919595204656e-13,297.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,-2.694187917467311e-13,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,-1.2780059129025025e-12,291.01873779296875,294.1499938964844,280.7323303222656,280.1032409667969,282.444580078125,280.890869140625,290.3880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-3.823277686196974e-13,1.472404555051543e-13,2.350873131145431e-13,1.2318449212067597e-12,0.0,0.0,0.0,0.0,60.0,8.956885153565963e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,297.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,280.7539367675781,280.1383361816406,282.444580078125,280.890869140625,290.38800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,8.340692261299409e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026640,297.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,280.7539367675781,280.1383361816406,282.444580078125,280.890869140625,290.38800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,8.340692261299409e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026700,297.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,280.76495361328125,280.1558532714844,282.444580078125,280.890869140625,290.38800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,8.049673851928674e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026760,297.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,2.558464236909058e-13,297.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,2.694189272720027e-13,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,1.989919595204656e-13,297.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,2.694187917467311e-13,297.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,1.2780059129025025e-12,291.01873779296875,294.1499938964844,280.7760925292969,280.1733093261719,282.444580078125,280.890869140625,290.38800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.51593857509766e-13,-1.5875381521521237e-13,4.103476998300326e-13,-2.4118012274809697e-12,0.0,0.0,0.0,0.0,60.0,7.660511869289621e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026820,297.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,280.7988586425781,280.2080993652344,282.444580078125,280.890869140625,290.3879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,7.172749292294611e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026880,297.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,280.7988586425781,280.2080993652344,282.444580078125,280.890869140625,290.3879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,7.172749292294611e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026940,297.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,280.822265625,280.2425842285156,282.444580078125,280.890869140625,290.3879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,6.692273473163368e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027000,297.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,280.822265625,280.2425842285156,282.444580078125,280.890869140625,290.3879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,6.692273473163368e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027060,297.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,-2.558464236909058e-13,297.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,-2.694189272720027e-13,297.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,-1.989919595204656e-13,297.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,-2.694187917467311e-13,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,-1.2780059129025025e-12,291.01873779296875,294.1499938964844,280.8463439941406,280.2766418457031,282.444580078125,280.890869140625,290.3879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-3.019307677140648e-12,-1.4467614118437305e-13,3.1639838318775478e-12,-3.3729165294094088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.230470717127901e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027120,297.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,-2.558464236909058e-13,297.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,-2.694189272720027e-13,297.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,-1.989919595204656e-13,297.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,-2.694187917467311e-13,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,-1.2780059129025025e-12,291.01873779296875,294.1499938964844,280.8463439941406,280.2766418457031,282.444580078125,280.890869140625,290.3879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-3.019307677140648e-12,-1.4467614118437305e-13,3.1639838318775478e-12,-3.3729165294094088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.230470717127901e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027180,297.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,-2.558464236909058e-13,297.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,-2.694189272720027e-13,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,-1.989919595204656e-13,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,-2.694187917467311e-13,297.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,-1.2780059129025025e-12,291.01873779296875,294.1499938964844,280.8711242675781,280.3102111816406,282.444580078125,280.890869140625,290.387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.019307677140648e-12,-1.4467614118437305e-13,3.1639838318775478e-12,-3.3729165294094088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.802596660942072e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027240,297.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,-2.558464236909058e-13,297.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,-2.694189272720027e-13,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,-1.989919595204656e-13,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,-2.694187917467311e-13,297.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,-1.2780059129025025e-12,291.01873779296875,294.1499938964844,280.8711242675781,280.3102111816406,282.444580078125,280.890869140625,290.387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.019307677140648e-12,-1.4467614118437305e-13,3.1639838318775478e-12,-3.3729165294094088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.802596660942072e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
