time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029820,297.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,282.9852600097656,282.3919982910156,282.444580078125,280.890869140625,290.3878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,1.1731802374015389e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,282.9852600097656,282.3919982910156,282.444580078125,280.890869140625,290.3878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,1.1731802374015389e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,283.1238098144531,282.5157775878906,282.444580078125,280.890869140625,290.3878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,1.0918864745690378e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,283.1238098144531,282.5157775878906,282.444580078125,280.890869140625,290.3878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,1.0918864745690378e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,283.260009765625,282.6353454589844,282.444580078125,280.890869140625,290.3878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,1.0133253169897217e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,283.260009765625,282.6353454589844,282.444580078125,280.890869140625,290.3878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,1.0133253169897217e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,-2.558464236909058e-13,297.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,-2.694189272720027e-13,297.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,-1.989919595204656e-13,297.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,-2.694187917467311e-13,297.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,-1.2780059129025025e-12,291.01873779296875,294.1499938964844,283.3930358886719,282.74981689453125,282.444580078125,280.890869140625,290.3878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.019307677140648e-12,-1.4467614118437305e-13,3.1639838318775478e-12,-3.3729165294094088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.338533146774353e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,-2.558464236909058e-13,297.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,-2.694189272720027e-13,297.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,-1.989919595204656e-13,297.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,-2.694187917467311e-13,297.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,-1.2780059129025025e-12,291.01873779296875,294.1499938964844,283.3930358886719,282.74981689453125,282.444580078125,280.890869140625,290.3878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.019307677140648e-12,-1.4467614118437305e-13,3.1639838318775478e-12,-3.3729165294094088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.338533146774353e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,283.4581604003906,282.8048400878906,282.444580078125,280.890869140625,290.3878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,9.019733937520868e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,283.52215576171875,282.8582458496094,282.444580078125,280.890869140625,290.3878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,8.705489307203609e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,283.6465759277344,282.95977783203125,282.444580078125,280.890869140625,290.3878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,8.102048099090099e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,283.6465759277344,282.95977783203125,282.444580078125,280.890869140625,290.3878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,8.102048099090099e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,283.7654724121094,283.05352783203125,282.444580078125,280.890869140625,290.3878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,7.537318680306272e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,283.7654724121094,283.05352783203125,282.444580078125,280.890869140625,290.3878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,7.537318680306272e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,283.8780822753906,283.1386108398437,282.444580078125,280.890869140625,290.3878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,7.004469182447792e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,283.8780822753906,283.1386108398437,282.444580078125,280.890869140625,290.3878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,7.004469182447792e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,283.983642578125,283.21417236328125,282.444580078125,280.890869140625,290.3878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,6.501221605503815e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,283.983642578125,283.21417236328125,282.444580078125,280.890869140625,290.3878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,6.501221605503815e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,284.03350830078125,283.2480773925781,282.444580078125,280.890869140625,290.3878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,6.275785580101001e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,284.0813293457031,283.279296875,282.444580078125,280.890869140625,290.3878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,6.054903423091673e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,3.336237119899721e-10,297.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,3.5132227682588274e-10,297.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,2.5948551640730955e-10,297.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,3.51322110292429e-10,297.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,1.666519700016522e-09,291.01873779296875,294.1499938964844,284.1703796386719,283.3331298828125,282.444580078125,280.890869140625,290.3878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.55735063628515e-09,4.414435830768504e-11,3.513206392469214e-09,-8.095551784492727e-09,0.0,0.0,0.0,-2.0037987269461155e-08,60.0,-1.0584718438622076e-05,-0.0,-8.615648045568436e-19,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,3.336237119899721e-10,297.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,3.5132227682588274e-10,297.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,2.5948551640730955e-10,297.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,3.51322110292429e-10,297.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,1.666519700016522e-09,291.01873779296875,294.1499938964844,284.1703796386719,283.3331298828125,282.444580078125,280.890869140625,290.3878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.55735063628515e-09,4.414435830768504e-11,3.513206392469214e-09,-8.095551784492727e-09,0.0,0.0,0.0,-2.0037987269461155e-08,60.0,-1.0584718438622076e-05,-0.0,-8.615648045568436e-19,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.050000000745058,4.4235846097251405e-09,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.050000000745058,4.658253338618579e-09,297.7894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.050000000745058,3.440570939261533e-09,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.050000000745058,4.6582511181725295e-09,297.7267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.050000000745058,2.2096720897479827e-08,291.01873779296875,291.1499938964844,284.25,283.3747863769531,282.444580078125,280.890869140625,290.3878479003906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.71350851682928e-08,5.830506077941774e-10,4.655203156289645e-08,-1.0726081001166676e-07,0.0,0.0,0.0,-2.652959665283561e-07,60.0,-0.0001429503463441,-0.0,-1.514686550895005e-16,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.050000000745058,4.4235846097251405e-09,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.050000000745058,4.658253338618579e-09,297.7894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.050000000745058,3.440570939261533e-09,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.050000000745058,4.6582511181725295e-09,297.7267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.050000000745058,2.2096720897479827e-08,291.01873779296875,291.1499938964844,284.25,283.3747863769531,282.444580078125,280.890869140625,290.3878479003906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.71350851682928e-08,5.830506077941774e-10,4.655203156289645e-08,-1.0726081001166676e-07,0.0,0.0,0.0,-2.652959665283561e-07,60.0,-0.0001429503463441,-0.0,-1.514686550895005e-16,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6451110839844,0.63387131690979,0.050000000745058,0.0408450774848461,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6453857421875,0.63387131690979,0.050000000745058,0.0430118441581726,297.7724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6462707519531,0.63387131690979,0.050000000745058,0.0317684039473533,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6451721191406,0.63387131690979,0.050000000745058,0.0430118404328823,297.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6455078125,0.63387131690979,0.050000000745058,0.2040296196937561,290.57183837890625,291.1499938964844,284.2872619628906,283.3920288085937,292.3811950683594,294.1103820800781,290.432373046875,1.0,0.1097072288393974,0.0114712128415703,0.0114712128415703,1.0,1.0,-0.4346874356269836,0.002675749361515,0.4320116937160492,-0.1293782442808151,0.0,0.0,0.0,10.198671340942385,60.0,382.5678405761719,-0.0,12.279683113098145,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.61248779296875,0.6313232183456421,0.050000000745058,0.0452339798212051,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6125183105469,0.6313232183456421,0.050000000745058,0.047633558511734,297.7403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.612548828125,0.6313232183456421,0.050000000745058,0.0351819843053817,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.61248779296875,0.6313232183456421,0.050000000745058,0.047633558511734,297.682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6125183105469,0.6313232183456421,0.050000000745058,0.2259531021118164,290.6299743652344,291.1499938964844,284.324462890625,283.40850830078125,293.6729736328125,297.4982604980469,290.8381652832031,1.0,0.1210917383432388,0.0229424256831407,0.0229424256831407,1.0,1.0,-0.481981873512268,0.0035360613837838,0.4784457981586456,-0.1403707712888717,0.0,0.0,0.0,12.501596450805664,60.0,816.48583984375,-0.0,16.679983139038086,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.5531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192443847656,0.5709859728813171,0.050000000745058,0.0456805489957332,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192443847656,0.5709859728813171,0.050000000745058,0.04810381680727,297.6956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192443847656,0.5709859728813171,0.050000000745058,0.0355293154716491,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192443847656,0.5709859728813171,0.050000000745058,0.04810381680727,297.6355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192443847656,0.5709859728813171,0.050000000745058,0.2281838059425354,291.3486022949219,291.1499938964844,284.3985595703125,283.43914794921875,293.6942443847656,297.6417541503906,291.4818725585937,1.0,0.1406023204326629,0.0458848513662815,0.0458848513662815,1.0,1.0,-0.4867351949214935,0.0048936232924461,0.4818415641784668,-0.1401640474796295,0.0,0.0,0.0,20.01327133178711,60.0,805.6541748046875,-0.0,23.19067573547364,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.5531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192443847656,0.5709859728813171,0.050000000745058,0.0456805489957332,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192443847656,0.5709859728813171,0.050000000745058,0.04810381680727,297.6956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192443847656,0.5709859728813171,0.050000000745058,0.0355293154716491,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192443847656,0.5709859728813171,0.050000000745058,0.04810381680727,297.6355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192443847656,0.5709859728813171,0.050000000745058,0.2281838059425354,291.3486022949219,291.1499938964844,284.3985595703125,283.43914794921875,293.6942443847656,297.6417541503906,291.4818725585937,1.0,0.1406023204326629,0.0458848513662815,0.0458848513662815,1.0,1.0,-0.4867351949214935,0.0048936232924461,0.4818415641784668,-0.1401640474796295,0.0,0.0,0.0,20.01327133178711,60.0,805.6541748046875,-0.0,23.19067573547364,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5730285644531,0.5492430925369263,0.050000000745058,0.0458179153501987,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5730285644531,0.5492430925369263,0.050000000745058,0.0482484735548496,297.6810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5730285644531,0.5492430925369263,0.050000000745058,0.035636156797409,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5730285644531,0.5492430925369263,0.050000000745058,0.0482484735548496,297.6180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5730285644531,0.5492430925369263,0.050000000745058,0.2288699895143509,291.59686279296875,291.1499938964844,284.4354858398437,283.453369140625,293.6942749023437,297.62353515625,291.71148681640625,1.0,0.1490095406770706,0.0573560632765293,0.0573560632765293,1.0,1.0,-0.4881989359855652,0.0057025137357413,0.4824964106082916,-0.1397211551666259,0.0,0.0,0.0,23.680248260498047,60.0,731.71337890625,-0.0,26.34474372863769,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.79541015625,0.5324471592903137,0.050000000745058,0.0459493212401866,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.79541015625,0.5324471592903137,0.050000000745058,0.0483868457376956,297.670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79541015625,0.5324471592903137,0.050000000745058,0.0357383601367473,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.79541015625,0.5324471592903137,0.050000000745058,0.0483868457376956,297.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.79541015625,0.5324471592903137,0.050000000745058,0.2295263707637787,291.816650390625,291.1499938964844,284.47235107421875,283.46685791015625,293.6942749023437,297.6081848144531,291.92120361328125,1.0,0.1565770655870437,0.2458848506212234,0.2458848506212234,0.9962441921234132,1.0,-0.4895989596843719,0.0325452014803886,0.4570537507534027,-0.1133501902222633,0.0,0.0,0.0,27.197385787963867,60.0,659.4756469726562,-0.0,29.378381729125977,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1837158203125,0.5095401406288147,0.050000000745058,0.0461894758045673,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1837158203125,0.5095401406288147,0.050000000745058,0.048639740794897,297.6562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1837158203125,0.5095401406288147,0.050000000745058,0.0359251461923122,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1837158203125,0.5095401406288147,0.050000000745058,0.048639740794897,297.5831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1837158203125,0.5095401406288147,0.050000000745058,0.2307259887456894,292.2010803222656,291.1499938964844,284.5458679199219,283.4918212890625,292.98150634765625,297.58599853515625,292.2796630859375,1.0,0.1693999320268631,0.6229424476623535,0.6229424476623535,0.988732635974884,1.0,-0.4921584725379944,0.1863332837820053,0.3058251738548279,0.0391233712434768,0.0,0.0,0.0,33.63908767700195,60.0,440.689208984375,-0.0,34.94559097290039,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1837158203125,0.5095401406288147,0.050000000745058,0.0461894758045673,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1837158203125,0.5095401406288147,0.050000000745058,0.048639740794897,297.6562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1837158203125,0.5095401406288147,0.050000000745058,0.0359251461923122,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1837158203125,0.5095401406288147,0.050000000745058,0.048639740794897,297.5831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1837158203125,0.5095401406288147,0.050000000745058,0.2307259887456894,292.2010803222656,291.1499938964844,284.5458679199219,283.4918212890625,292.98150634765625,297.58599853515625,292.2796630859375,1.0,0.1693999320268631,0.6229424476623535,0.6229424476623535,0.988732635974884,1.0,-0.4921584725379944,0.1863332837820053,0.3058251738548279,0.0391233712434768,0.0,0.0,0.0,33.63908767700195,60.0,440.689208984375,-0.0,34.94559097290039,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.54058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2651062011719,0.4954383671283722,0.050000000745058,0.0463934391736984,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2651062011719,0.4954383671283722,0.050000000745058,0.0488545261323452,297.64813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2651062011719,0.4954383671283722,0.050000000745058,0.0360837839543819,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2651062011719,0.4954383671283722,0.050000000745058,0.0488545261323452,297.5696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2651062011719,0.4954383671283722,0.050000000745058,0.2317448258399963,292.2604064941406,291.1499938964844,284.6190795898437,283.5141906738281,291.93072509765625,297.5716857910156,292.2301330566406,1.0,0.179554671049118,1.0,1.0,0.9812210202217102,1.0,-0.4943317472934723,0.216045930981636,0.278285801410675,0.0681506767868995,0.0,0.0,0.0,39.09676742553711,60.0,-39.96430206298828,-0.0,39.73990249633789,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.54058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2651062011719,0.4954383671283722,0.050000000745058,0.0463934391736984,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2651062011719,0.4954383671283722,0.050000000745058,0.0488545261323452,297.64813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2651062011719,0.4954383671283722,0.050000000745058,0.0360837839543819,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2651062011719,0.4954383671283722,0.050000000745058,0.0488545261323452,297.5696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2651062011719,0.4954383671283722,0.050000000745058,0.2317448258399963,292.2604064941406,291.1499938964844,284.6190795898437,283.5141906738281,291.93072509765625,297.5716857910156,292.2301330566406,1.0,0.179554671049118,1.0,1.0,0.9812210202217102,1.0,-0.4943317472934723,0.216045930981636,0.278285801410675,0.0681506767868995,0.0,0.0,0.0,39.09676742553711,60.0,-39.96430206298828,-0.0,39.73990249633789,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1850891113281,0.4857694208621979,0.050000000745058,0.0465620942413806,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1850891113281,0.4857694208621979,0.050000000745058,0.049032125622034,297.64129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1850891113281,0.4857694208621979,0.050000000745058,0.0362149626016616,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1850891113281,0.4857694208621979,0.050000000745058,0.049032125622034,297.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1850891113281,0.4857694208621979,0.050000000745058,0.2325872927904129,292.18280029296875,290.6499938964844,284.6921081542969,283.5340881347656,291.91387939453125,297.5604858398437,292.1744689941406,1.0,0.1875114440917968,1.0,1.0,0.9354442954063416,1.0,-0.4961288869380951,0.2178084254264831,0.2783204615116119,0.0694139078259468,0.0,0.0,0.0,43.60630416870117,48.0,-89.62481689453125,-0.0,43.73984909057617,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1850891113281,0.4857694208621979,0.050000000745058,0.0465620942413806,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1850891113281,0.4857694208621979,0.050000000745058,0.049032125622034,297.64129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1850891113281,0.4857694208621979,0.050000000745058,0.0362149626016616,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1850891113281,0.4857694208621979,0.050000000745058,0.049032125622034,297.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1850891113281,0.4857694208621979,0.050000000745058,0.2325872927904129,292.18280029296875,290.6499938964844,284.6921081542969,283.5340881347656,291.91387939453125,297.5604858398437,292.1744689941406,1.0,0.1875114440917968,1.0,1.0,0.9354442954063416,1.0,-0.4961288869380951,0.2178084254264831,0.2783204615116119,0.0694139078259468,0.0,0.0,0.0,43.60630416870117,48.0,-89.62481689453125,-0.0,43.73984909057617,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1541442871094,0.4834809899330139,0.050000000745058,0.0466042794287204,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1541442871094,0.4834809899330139,0.050000000745058,0.0490765497088432,297.6358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1541442871094,0.4834809899330139,0.050000000745058,0.0362477712333202,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1541442871094,0.4834809899330139,0.050000000745058,0.0490765497088432,297.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1541442871094,0.4834809899330139,0.050000000745058,0.2327980101108551,292.1527099609375,290.1499938964844,284.764892578125,283.5517272949219,291.9101257324219,297.5516052246094,292.1448974609375,1.0,0.1889587938785553,1.0,1.0,0.8896675109863281,1.0,-0.4965787529945373,0.219251811504364,0.2773269414901733,0.0706584230065345,0.0,0.0,0.0,44.73370361328125,36.0,-83.85877227783203,-0.0,44.74445343017578,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1541442871094,0.4834809899330139,0.050000000745058,0.0466042794287204,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1541442871094,0.4834809899330139,0.050000000745058,0.0490765497088432,297.6358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1541442871094,0.4834809899330139,0.050000000745058,0.0362477712333202,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1541442871094,0.4834809899330139,0.050000000745058,0.0490765497088432,297.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1541442871094,0.4834809899330139,0.050000000745058,0.2327980101108551,292.1527099609375,290.1499938964844,284.764892578125,283.5517272949219,291.9101257324219,297.5516052246094,292.1448974609375,1.0,0.1889587938785553,1.0,1.0,0.8896675109863281,1.0,-0.4965787529945373,0.219251811504364,0.2773269414901733,0.0706584230065345,0.0,0.0,0.0,44.73370361328125,36.0,-83.85877227783203,-0.0,44.74445343017578,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
