time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12032100,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1377868652344,0.4847093224525451,0.050000000745058,0.0465815737843513,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1377868652344,0.4847093224525451,0.050000000745058,0.0490526407957077,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1377868652344,0.4847093224525451,0.050000000745058,0.0362301133573055,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1377868652344,0.4847093224525451,0.050000000745058,0.0490526407957077,297.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1377868652344,0.4847093224525451,0.050000000745058,0.2326846122741699,292.1361694335937,290.1499938964844,284.8012390136719,283.55975341796875,291.9039306640625,297.5479431152344,292.1274108886719,1.0,0.1877533346414566,1.0,1.0,0.8667791485786438,1.0,-0.4963369071483612,0.2199646085500717,0.2763723134994507,0.0713705494999885,0.0,0.0,0.0,44.12618637084961,36.0,-80.0379638671875,-0.0,44.203163146972656,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.11968994140625,0.4872079193592071,0.050000000745058,0.0465358719229698,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,292.11968994140625,0.4872079193592071,0.050000000745058,0.0490045174956321,297.6317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.11968994140625,0.4872079193592071,0.050000000745058,0.0361945666372776,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.11968994140625,0.4872079193592071,0.050000000745058,0.0490045174956321,297.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.11968994140625,0.4872079193592071,0.050000000745058,0.2324563264846801,292.1178894042969,289.6499938964844,284.8375244140625,283.5672607421875,291.8824768066406,297.5447082519531,292.1081848144531,1.0,0.1854766756296157,1.0,1.0,0.8302796483039856,1.0,-0.4958500266075134,0.2213533073663711,0.2744967341423034,0.0728047713637352,0.0,0.0,0.0,42.90364456176758,25.0,-78.30503845214844,-0.0,43.11541748046875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0746154785156,0.4953348040580749,0.050000000745058,0.0463951304554939,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0746154785156,0.4953348040580749,0.050000000745058,0.0488563068211078,297.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0746154785156,0.4953348040580749,0.050000000745058,0.0360851027071476,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0746154785156,0.4953348040580749,0.050000000745058,0.0488563068211078,297.5386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0746154785156,0.4953348040580749,0.050000000745058,0.2317532896995544,292.0721435546875,289.1499938964844,284.9100036621094,283.5808410644531,291.7874755859375,297.5394287109375,292.05828857421875,1.0,0.1785163879394531,1.0,1.0,0.757280707359314,1.0,-0.4943507313728332,0.2258705049753189,0.2684802114963531,0.0774994641542434,0.0,0.0,0.0,39.13911437988281,25.0,-88.14907836914062,-0.0,39.77894592285156,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0746154785156,0.4953348040580749,0.050000000745058,0.0463951304554939,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0746154785156,0.4953348040580749,0.050000000745058,0.0488563068211078,297.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0746154785156,0.4953348040580749,0.050000000745058,0.0360851027071476,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0746154785156,0.4953348040580749,0.050000000745058,0.0488563068211078,297.5386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0746154785156,0.4953348040580749,0.050000000745058,0.2317532896995544,292.0721435546875,289.1499938964844,284.9100036621094,283.5808410644531,291.7874755859375,297.5394287109375,292.05828857421875,1.0,0.1785163879394531,1.0,1.0,0.757280707359314,1.0,-0.4943507313728332,0.2258705049753189,0.2684802114963531,0.0774994641542434,0.0,0.0,0.0,39.13911437988281,25.0,-88.14907836914062,-0.0,39.77894592285156,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.6131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.04156494140625,0.4995751678943634,0.050000000745058,0.0463281497359275,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.04156494140625,0.4995751678943634,0.050000000745058,0.0487857721745967,297.627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.04156494140625,0.4995751678943634,0.050000000745058,0.0360330045223236,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.04156494140625,0.4995751678943634,0.050000000745058,0.0487857721745967,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.04156494140625,0.4995751678943634,0.050000000745058,0.2314186990261078,292.0384826660156,289.1499938964844,284.9501037597656,283.58758544921875,291.6958312988281,297.5370483398437,292.0211486816406,1.0,0.1753878444433212,1.0,1.0,0.7168288826942444,1.0,-0.4936364889144897,0.2301094383001327,0.2635270655155182,0.0817812532186508,0.0,0.0,0.0,37.34744644165039,25.0,-102.38782501220705,-0.0,38.19818878173828,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0085144042969,0.5026308298110962,0.050000000745058,0.0462828874588012,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0085144042969,0.5026308298110962,0.050000000745058,0.0487381070852279,297.6260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0085144042969,0.5026308298110962,0.050000000745058,0.0359978005290031,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0085144042969,0.5026308298110962,0.050000000745058,0.0487381070852279,297.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0085144042969,0.5026308298110962,0.050000000745058,0.2311926037073135,292.0047607421875,288.6499938964844,284.9823608398437,283.5926208496094,291.59112548828125,297.53533935546875,291.9834899902344,1.0,0.1731427460908889,1.0,1.0,0.6842817664146423,1.0,-0.493154227733612,0.2348639219999313,0.2582903206348419,0.0865343511104583,0.0,0.0,0.0,36.13679122924805,25.0,-120.71222686767578,-0.0,37.13286972045898,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.63897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8916015625,0.5088952779769897,0.050000000745058,0.0461976937949657,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8916015625,0.5088952779769897,0.050000000745058,0.0486483946442604,297.6236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8916015625,0.5088952779769897,0.050000000745058,0.0359315387904644,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8916015625,0.5088952779769897,0.050000000745058,0.0486483946442604,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8916015625,0.5088952779769897,0.050000000745058,0.2307670414447784,291.88385009765625,288.1499938964844,285.0546264648437,283.6028137207031,290.8454895019531,297.53192138671875,291.8340148925781,1.0,0.1688420921564102,1.0,1.0,0.5624078512191772,1.0,-0.4922463893890381,0.2691473066806793,0.2230990827083587,0.120643101632595,0.0,0.0,0.0,33.86084747314453,25.0,-263.0589904785156,-0.0,35.13951873779297,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.63897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8916015625,0.5088952779769897,0.050000000745058,0.0461976937949657,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8916015625,0.5088952779769897,0.050000000745058,0.0486483946442604,297.6236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8916015625,0.5088952779769897,0.050000000745058,0.0359315387904644,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8916015625,0.5088952779769897,0.050000000745058,0.0486483946442604,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8916015625,0.5088952779769897,0.050000000745058,0.2307670414447784,291.88385009765625,288.1499938964844,285.0546264648437,283.6028137207031,290.8454895019531,297.53192138671875,291.8340148925781,1.0,0.1688420921564102,1.0,1.0,0.5624078512191772,1.0,-0.4922463893890381,0.2691473066806793,0.2230990827083587,0.120643101632595,0.0,0.0,0.0,33.86084747314453,25.0,-263.0589904785156,-0.0,35.13951873779297,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6961669921875,0.5130096673965454,0.050000000745058,0.0461468547582626,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6961669921875,0.5130096673965454,0.050000000745058,0.0485948584973812,297.6212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6961669921875,0.5130096673965454,0.050000000745058,0.0358919985592365,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6961669921875,0.5130096673965454,0.050000000745058,0.0485948584973812,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6961669921875,0.5130096673965454,0.050000000745058,0.2305130958557129,291.6801147460937,288.1499938964844,285.10797119140625,283.60943603515625,289.7623596191406,297.5291748046875,291.5816345214844,1.0,0.1662337929010391,1.0,1.0,0.4724176824092865,1.0,-0.4917046129703522,0.3154593110084533,0.1762453019618988,0.1666836887598037,0.0,0.0,0.0,32.5057373046875,25.0,-501.8410034179688,-0.0,33.960235595703125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5907287597656,0.514367938041687,0.050000000745058,0.0461308807134628,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5907287597656,0.514367938041687,0.050000000745058,0.0485780388116836,297.6200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5907287597656,0.514367938041687,0.050000000745058,0.0358795747160911,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5907287597656,0.514367938041687,0.050000000745058,0.0485780388116836,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5907287597656,0.514367938041687,0.050000000745058,0.2304333001375198,291.5708923339844,287.6499938964844,285.1268615722656,283.611572265625,289.28741455078125,297.5279846191406,291.4515075683594,1.0,0.1654084622859954,1.0,1.0,0.4405339956283569,1.0,-0.491534411907196,0.3352005183696747,0.1563338935375213,0.1863055378198623,0.0,0.0,0.0,32.08062744140625,25.0,-609.2332153320312,-0.0,33.59171295166016,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.32733154296875,0.5168214440345764,0.050000000745058,0.0461029782891273,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32733154296875,0.5168214440345764,0.050000000745058,0.0485486574470996,297.61700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32733154296875,0.5168214440345764,0.050000000745058,0.0358578711748123,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32733154296875,0.5168214440345764,0.050000000745058,0.0485486574470996,297.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.32733154296875,0.5168214440345764,0.050000000745058,0.2302939295768737,291.2996520996094,287.6499938964844,285.1629638671875,283.615478515625,288.3299865722656,297.525146484375,291.1392822265625,1.0,0.1639590263366699,1.0,1.0,0.3795970380306244,1.0,-0.491237074136734,0.3741483390331268,0.1170887425541877,0.2250092327594757,0.0,0.0,0.0,31.338584899902344,25.0,-827.0050048828125,-0.0,32.94992446899414,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.66168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98590087890625,0.5191025137901306,0.050000000745058,0.0460780709981918,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.98590087890625,0.5191025137901306,0.050000000745058,0.0485224276781082,297.6128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.98590087890625,0.5191025137901306,0.050000000745058,0.0358384996652603,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.98590087890625,0.5191025137901306,0.050000000745058,0.0485224276781082,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.98590087890625,0.5191025137901306,0.050000000745058,0.2301695197820663,290.9506225585937,287.1499938964844,285.19903564453125,283.6190795898437,287.33306884765625,297.5213623046875,290.7527160644531,1.0,0.1626577973365783,1.0,1.0,0.3089977204799652,1.0,-0.4909717142581939,0.4145834147930145,0.0763882994651794,0.2651821076869964,0.0,0.0,0.0,30.67704391479492,25.0,-1042.8515625,-0.0,32.37959289550781,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1159973144531,0.5231266021728516,0.050000000745058,0.0460363775491714,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1159973144531,0.5231266021728516,0.050000000745058,0.0484785251319408,297.60064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1159973144531,0.5231266021728516,0.050000000745058,0.0358060710132122,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1159973144531,0.5231266021728516,0.050000000745058,0.0484785251319408,297.5076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1159973144531,0.5231266021728516,0.050000000745058,0.2299612462520599,290.0706787109375,286.6499938964844,285.271240234375,283.6255187988281,285.99786376953125,297.510009765625,289.8358764648437,1.0,0.1604420840740203,1.0,1.0,0.1677991151809692,1.0,-0.4905282258987427,0.4650551080703735,0.0254731029272079,0.3152579367160797,0.0,0.0,0.0,29.56707191467285,25.0,-1296.43603515625,-0.0,31.421459197998047,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1159973144531,0.5231266021728516,0.050000000745058,0.0460363775491714,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1159973144531,0.5231266021728516,0.050000000745058,0.0484785251319408,297.60064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1159973144531,0.5231266021728516,0.050000000745058,0.0358060710132122,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1159973144531,0.5231266021728516,0.050000000745058,0.0484785251319408,297.5076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1159973144531,0.5231266021728516,0.050000000745058,0.2299612462520599,290.0706787109375,286.6499938964844,285.271240234375,283.6255187988281,285.99786376953125,297.510009765625,289.8358764648437,1.0,0.1604420840740203,1.0,1.0,0.1677991151809692,1.0,-0.4905282258987427,0.4650551080703735,0.0254731029272079,0.3152579367160797,0.0,0.0,0.0,29.56707191467285,25.0,-1296.43603515625,-0.0,31.421459197998047,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.602783203125,0.5250820517539978,0.1335253566503524,0.0460170730948448,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.602783203125,0.5250820517539978,0.050000000745058,0.0484581924974918,297.591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.602783203125,0.5250820517539978,0.050000000745058,0.0357910580933094,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.602783203125,0.5250820517539978,0.050000000745058,0.0484581924974918,297.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.602783203125,0.5250820517539978,0.050000000745058,0.2298648059368133,289.5577697753906,286.6499938964844,285.3112487792969,283.628662109375,285.45074462890625,297.50146484375,289.3283386230469,1.0,0.1594047993421554,1.0,1.0,0.0895549729466438,1.0,-0.4903218448162079,0.4881927669048309,0.002129073953256,0.3382007777690887,0.0,0.0,0.0,29.05305862426757,25.0,-1325.3795166015625,-0.0,30.978424072265625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.6175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0505065917969,0.7528592348098755,0.132258266210556,0.1104518771171569,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1521911621094,0.5539005994796753,0.050000000745058,0.0482144244015216,297.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0629272460937,0.7289812564849854,0.122968852519989,0.0775128528475761,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1521911621094,0.5539005994796753,0.050000000745058,0.0482144244015216,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1521911621094,0.5539005994796753,0.050000000745058,0.2287084609270095,289.0751342773437,286.1499938964844,285.34344482421875,283.63104248046875,285.3407592773437,297.49365234375,288.8183288574219,1.0,0.1603717058897018,1.0,1.0,0.0266005024313926,1.0,-0.6156823039054871,0.6156659126281738,1.637915374885779e-05,0.4378695785999298,0.0,0.0,0.0,23.88966941833496,25.0,-1452.0318603515625,-0.0,38.361778259277344,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0780029296875,0.7621439695358276,0.1237977668642997,0.1139910593628883,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1670227050781,0.5552295446395874,0.050000000745058,0.0482049137353897,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.08172607421875,0.7465358972549438,0.1163081005215644,0.0831746757030487,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1670227050781,0.5552295446395874,0.050000000745058,0.0482049137353897,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1670227050781,0.5552295446395874,0.050000000745058,0.2286633551120758,288.0982360839844,286.1499938964844,285.4073791503906,283.63531494140625,285.4010314941406,297.473388671875,287.9407958984375,1.0,0.1610609591007232,1.0,1.0,0.0171876139938831,1.0,-0.6267167329788208,0.6267129182815552,3.823085990006803e-06,0.4469593465328216,0.0,0.0,0.0,23.75187492370605,25.0,-1247.3641357421875,-0.0,39.38774871826172,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9878845214844,0.7595556974411011,0.1229423582553863,0.1131468340754509,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0706481933594,0.554585874080658,0.050000000745058,0.0482094101607799,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9913024902344,0.7443146109580994,0.1155579015612602,0.0826328545808792,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0706481933594,0.554585874080658,0.050000000745058,0.0482094101607799,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0706481933594,0.554585874080658,0.050000000745058,0.2286846786737442,288.00665283203125,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,297.470458984375,287.8575439453125,1.0,0.1611036211252212,1.0,1.0,0.0159603022038936,1.0,-0.6250881552696228,0.6250848770141602,3.3130882002296858e-06,0.4456267952919006,0.0,0.0,0.0,23.85116004943848,25.0,-1203.421875,-0.0,39.31843948364258,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.552001953125,0.7475776076316833,0.1191158220171928,0.1091557145118713,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6129150390625,0.5516422986984253,0.050000000745058,0.0482303798198699,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5546264648437,0.7335923910140991,0.1121214181184768,0.0799231007695198,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6129150390625,0.5516422986984253,0.050000000745058,0.0482303798198699,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6129150390625,0.5516422986984253,0.050000000745058,0.2287841588258743,287.565673828125,286.1499938964844,285.4627685546875,283.6387023925781,285.4562683105469,297.4533996582031,287.4463195800781,1.0,0.161275029182434,1.0,1.0,0.0090402727946639,1.0,-0.6172152757644653,0.6172138452529907,1.4529964573739562e-06,0.4391798675060272,0.0,0.0,0.0,24.31175994873047,25.0,-973.8998413085938,-0.0,38.96282196044922,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3526916503906,0.7430088520050049,0.1177040264010429,0.1075998395681381,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4065856933594,0.5505277514457703,0.050000000745058,0.0482385009527206,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3550720214844,0.7292931079864502,0.1107676401734352,0.0788090899586677,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4065856933594,0.5505277514457703,0.050000000745058,0.0482385009527206,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4065856933594,0.5505277514457703,0.050000000745058,0.2288226783275604,287.3646850585937,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.44403076171875,287.25665283203125,1.0,0.1613328158855438,1.0,1.0,0.0053201005794107,1.0,-0.6140762567520142,0.6140753030776978,9.22197955333104e-07,0.4366072118282318,0.0,0.0,0.0,24.48936080932617,25.0,-866.3023071289062,-0.0,38.81494522094727,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0842590332031,0.8210942149162292,0.1164389252662658,0.1056753918528556,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1372985839844,0.6203488707542419,0.050000000745058,0.0478566214442253,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0869140625,0.8049927949905396,0.1094158887863159,0.077322781085968,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1372985839844,0.6203488707542419,0.050000000745058,0.0478566214442253,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.11395263671875,0.7358143925666809,0.1099336445331573,0.3787166774272918,287.0876159667969,286.25,285.5243225097656,283.64215087890625,285.51873779296875,297.42755126953125,286.9762878417969,1.0,0.1638340055942535,1.0,1.0,0.0,1.0,-0.7888498306274414,0.7888491749763489,6.728155312885065e-07,0.5754364132881165,0.0,0.0,0.0,16.42775535583496,25.0,-800.4130249023438,-0.0,50.072242736816406,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9474495649337769,0.1153464391827583,0.1044592782855033,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7765197753906,0.7157168388366699,0.050000000745058,0.0476096682250499,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7117919921875,0.9246447086334229,0.108060672879219,0.0762572810053825,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7765197753906,0.7157168388366699,0.050000000745058,0.0476096682250499,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71343994140625,0.9176801443099976,0.1058994308114051,0.4802873432636261,286.7016906738281,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.3728332519531,286.6193542480469,1.0,0.1681037992238998,1.0,1.0,0.0,1.0,-0.907597541809082,0.9075967669487,7.936873771541286e-07,0.6744930744171143,0.0,0.0,0.0,11.496983528137209,25.0,-767.7684936523438,-0.0,60.40177917480469,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3147277832031,0.8284331560134888,0.1135237216949462,0.1027959734201431,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3416442871094,0.6312245726585388,0.050000000745058,0.0478102676570415,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31622314453125,0.8095769882202148,0.1051564216613769,0.0743398889899253,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3416442871094,0.6312245726585388,0.050000000745058,0.0478102676570415,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3173828125,0.7944790124893188,0.0984539464116096,0.4517867863178253,286.3123779296875,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2699584960937,286.2759094238281,1.0,0.1724162995815277,1.0,1.0,0.0,1.0,-0.8695208430290222,0.8695200681686401,7.439551268362266e-07,0.6433165669441223,0.0,0.0,0.0,16.15035629272461,25.0,-476.1236877441406,-0.0,61.4019889831543,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3147277832031,0.8284331560134888,0.1135237216949462,0.1027959734201431,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3416442871094,0.6312245726585388,0.050000000745058,0.0478102676570415,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31622314453125,0.8095769882202148,0.1051564216613769,0.0743398889899253,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3416442871094,0.6312245726585388,0.050000000745058,0.0478102676570415,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3173828125,0.7944790124893188,0.0984539464116096,0.4517867863178253,286.3123779296875,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2699584960937,286.2759094238281,1.0,0.1724162995815277,1.0,1.0,0.0,1.0,-0.8695208430290222,0.8695200681686401,7.439551268362266e-07,0.6433165669441223,0.0,0.0,0.0,16.15035629272461,25.0,-476.1236877441406,-0.0,61.4019889831543,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1712341308594,0.7973254919052124,0.1131023839116096,0.1023183614015579,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1903381347656,0.6088039875030518,0.050000000745058,0.0479072332382202,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1724548339844,0.7753936648368835,0.1038069650530815,0.0733488425612449,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1903381347656,0.6088039875030518,0.050000000745058,0.0479072332382202,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.7554703950881958,0.0951641574501991,0.4356187283992767,286.16973876953125,286.45001220703125,285.6796875,283.6503295898437,285.6748962402344,297.22589111328125,286.142578125,1.0,0.1742645055055618,1.0,1.0,0.0,1.0,-0.8485795259475708,0.8485788106918335,7.173357516876422e-07,0.6260046362876892,0.0,0.0,0.0,18.373275756835938,25.0,-339.2240600585937,-0.0,61.39292907714844,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1085510253906,0.7854148745536804,0.1130316257476806,0.1022227481007576,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1243591308594,0.5995521545410156,0.050000000745058,0.0479502417147159,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.7627599835395813,0.103209488093853,0.0729062482714653,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1243591308594,0.5995521545410156,0.050000000745058,0.0479502417147159,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11083984375,0.7411899566650391,0.0936703607439994,0.4283094704151153,286.107421875,286.54998779296875,285.7059936523437,283.6517333984375,285.701171875,297.2064514160156,286.08477783203125,1.0,0.1750999242067337,1.0,1.0,0.0,1.0,-0.8392641544342041,0.8392634391784668,7.056673894112464e-07,0.6182810664176941,0.0,0.0,0.0,19.36003494262696,25.0,-277.7836303710937,-0.0,61.37591171264648,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903869628906,0.7655956745147705,0.1132714450359344,0.1023760661482811,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991760253906,0.5824831128120422,0.050000000745058,0.0480372346937656,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910583496094,0.7411333322525024,0.10198575258255,0.0720097199082374,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991760253906,0.5824831128120422,0.050000000745058,0.0480372346937656,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.7155252695083618,0.0905613154172897,0.4131544232368469,285.9898986816406,286.54998779296875,285.778076171875,283.65576171875,285.7731018066406,297.1678466796875,285.9773254394531,1.0,0.1768122613430023,1.0,1.0,0.0,1.0,-0.8203895092010498,0.8203888535499573,6.823347575846128e-07,0.6025681495666504,0.0,0.0,0.0,21.357629776000977,25.0,-151.58009338378906,-0.0,61.31928253173828,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98931884765625,0.7654286623001099,0.1132783815264701,0.1023815870285034,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980773925781,0.5823239684104919,0.050000000745058,0.0480380989611148,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900207519531,0.7409400939941406,0.1019734218716621,0.0720007121562957,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980773925781,0.5823239684104919,0.050000000745058,0.0480380989611148,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.7152731418609619,0.0905294716358184,0.4129998087882995,285.9888610839844,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.16748046875,285.97637939453125,1.0,0.1768294423818588,1.0,1.0,0.0,1.0,-0.8202020525932312,0.8202013373374939,6.821049396421586e-07,0.6024113893508911,0.0,0.0,0.0,21.37749671936035,25.0,-150.30557250976562,-0.0,61.31859970092773,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9307556152344,0.7559773921966553,0.1140367686748504,0.1030075922608375,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9346618652344,0.572452187538147,0.050000000745058,0.0480940006673336,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9310913085937,0.7291170954704285,0.1011769324541091,0.0714160501956939,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9346618652344,0.572452187538147,0.050000000745058,0.0480940006673336,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9315490722656,0.698404848575592,0.0884132757782936,0.4027543663978576,285.9306335449219,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.143798828125,285.92547607421875,1.0,0.1779442578554153,1.0,1.0,0.0,1.0,-0.8080877065658569,0.8080870509147644,6.673326424788684e-07,0.5922544598579407,0.0,0.0,0.0,22.66221809387207,25.0,-66.76734924316406,-0.0,61.27083587646485,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9307556152344,0.7559773921966553,0.1140367686748504,0.1030075922608375,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9346618652344,0.572452187538147,0.050000000745058,0.0480940006673336,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9310913085937,0.7291170954704285,0.1011769324541091,0.0714160501956939,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9346618652344,0.572452187538147,0.050000000745058,0.0480940006673336,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9315490722656,0.698404848575592,0.0884132757782936,0.4027543663978576,285.9306335449219,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.143798828125,285.92547607421875,1.0,0.1779442578554153,1.0,1.0,0.0,1.0,-0.8080877065658569,0.8080870509147644,6.673326424788684e-07,0.5922544598579407,0.0,0.0,0.0,22.66221809387207,25.0,-66.76734924316406,-0.0,61.27083587646485,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9182434082031,0.753474771976471,0.1145727932453155,0.1034624800086021,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9202880859375,0.5691496729850769,0.050000000745058,0.0481137782335281,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9184265136719,0.7251875996589661,0.1009009927511215,0.071211002767086,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9202880859375,0.5691496729850769,0.050000000745058,0.0481137782335281,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.692417323589325,0.0876152068376541,0.398911565542221,285.9181823730469,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1358337402344,285.91583251953125,1.0,0.1783428937196731,1.0,1.0,0.0,1.0,-0.8038229942321777,0.8038223385810852,6.621681905016885e-07,0.5886635780334473,0.0,0.0,0.0,23.11714553833008,25.0,-36.29458999633789,-0.0,61.254676818847656,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9146423339844,0.75199955701828,0.1152013689279556,0.1040018126368522,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151916503906,0.5666055083274841,0.050000000745058,0.0481294207274913,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9146728515625,0.7221544981002808,0.1006928384304046,0.0710542947053909,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151916503906,0.5666055083274841,0.050000000745058,0.0481294207274913,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147033691406,0.6876632571220398,0.0869476571679115,0.3957081437110901,285.9146423339844,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1297607421875,285.9146423339844,1.0,0.178661823272705,1.0,1.0,0.0,1.0,-0.8004747033119202,0.8004740476608276,6.581284992535075e-07,0.5858423113822937,0.0,0.0,0.0,23.477325439453125,25.0,-11.569732666015623,-0.0,61.2449951171875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9267578125,0.7511166930198669,0.1166761964559555,0.1052804440259933,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9249572753906,0.56302809715271,0.050000000745058,0.0481520555913448,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9265441894531,0.7178918719291687,0.100428856909275,0.070850022137165,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9249572753906,0.56302809715271,0.050000000745058,0.0481520555913448,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9262390136719,0.6806522011756897,0.0858855098485946,0.3906312882900238,285.9267883300781,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1215515136719,285.9304504394531,1.0,0.1791363209486007,1.0,1.0,0.0,1.0,-0.7957245707511902,0.7957239151000977,6.524319360323716e-07,0.581857442855835,0.0,0.0,0.0,23.999834060668945,25.0,25.76146697998047,-0.0,61.2451057434082,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9267578125,0.7511166930198669,0.1166761964559555,0.1052804440259933,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9249572753906,0.56302809715271,0.050000000745058,0.0481520555913448,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9265441894531,0.7178918719291687,0.100428856909275,0.070850022137165,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9249572753906,0.56302809715271,0.050000000745058,0.0481520555913448,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9262390136719,0.6806522011756897,0.0858855098485946,0.3906312882900238,285.9267883300781,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1215515136719,285.9304504394531,1.0,0.1791363209486007,1.0,1.0,0.0,1.0,-0.7957245707511902,0.7957239151000977,6.524319360323716e-07,0.581857442855835,0.0,0.0,0.0,23.999834060668945,25.0,25.76146697998047,-0.0,61.2451057434082,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
