time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12034140,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.95880126953125,0.752238929271698,0.1184004545211792,0.1067890152335167,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9553527832031,0.560871422290802,0.050000000745058,0.0481660775840282,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9583435058594,0.7153974771499634,0.1003298088908195,0.0707643181085586,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9553527832031,0.560871422290802,0.050000000745058,0.0481660775840282,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9577941894531,0.6760257482528687,0.0850977525115013,0.3868825137615204,285.95880126953125,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1171569824219,285.9649658203125,1.0,0.1794553846120834,1.0,1.0,0.0,1.0,-0.792966365814209,0.7929657697677612,6.491633826044563e-07,0.5795900225639343,0.0,0.0,0.0,24.32623291015625,25.0,50.97506713867188,-0.0,61.2751350402832,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.95880126953125,0.752238929271698,0.1184004545211792,0.1067890152335167,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9553527832031,0.560871422290802,0.050000000745058,0.0481660775840282,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9583435058594,0.7153974771499634,0.1003298088908195,0.0707643181085586,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9553527832031,0.560871422290802,0.050000000745058,0.0481660775840282,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9577941894531,0.6760257482528687,0.0850977525115013,0.3868825137615204,285.95880126953125,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1171569824219,285.9649658203125,1.0,0.1794553846120834,1.0,1.0,0.0,1.0,-0.792966365814209,0.7929657697677612,6.491633826044563e-07,0.5795900225639343,0.0,0.0,0.0,24.32623291015625,25.0,50.97506713867188,-0.0,61.2751350402832,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044860839844,0.7547023892402649,0.1203237920999527,0.1084810718894004,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998474121094,0.5596114993095398,0.050000000745058,0.0481744073331356,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038146972656,0.714091420173645,0.1003523170948028,0.0707661509513855,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998474121094,0.5596114993095398,0.050000000745058,0.0481744073331356,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030822753906,0.672929048538208,0.0844975411891937,0.3840331137180328,286.0044250488281,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.1152038574219,286.0123596191406,1.0,0.1796813756227493,1.0,1.0,0.0,1.0,-0.7915992736816406,0.7915986180305481,6.475902409874834e-07,0.5785431265830994,0.0,0.0,0.0,24.5239200592041,25.0,68.15087890625,-0.0,61.33800506591797,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044860839844,0.7547023892402649,0.1203237920999527,0.1084810718894004,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998474121094,0.5596114993095398,0.050000000745058,0.0481744073331356,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038146972656,0.714091420173645,0.1003523170948028,0.0707661509513855,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998474121094,0.5596114993095398,0.050000000745058,0.0481744073331356,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030822753906,0.672929048538208,0.0844975411891937,0.3840331137180328,286.0044250488281,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.1152038574219,286.0123596191406,1.0,0.1796813756227493,1.0,1.0,0.0,1.0,-0.7915992736816406,0.7915986180305481,6.475902409874834e-07,0.5785431265830994,0.0,0.0,0.0,24.5239200592041,25.0,68.15087890625,-0.0,61.33800506591797,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596618652344,0.7581239342689514,0.1224133148789405,0.1103257834911346,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0541687011719,0.5589420199394226,0.050000000745058,0.0481788739562034,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.058837890625,0.7136170864105225,0.1004677563905716,0.0708347931504249,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0541687011719,0.5589420199394226,0.050000000745058,0.0481788739562034,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.05792236328125,0.6708616614341736,0.0840325951576232,0.381826251745224,286.0595092773437,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1148681640625,286.06866455078125,1.0,0.1798549741506576,1.0,1.0,0.0,1.0,-0.7912575006484985,0.791256844997406,6.472685640801501e-07,0.5784076452255249,0.0,0.0,0.0,24.63528633117676,25.0,79.89948272705078,-0.0,61.43704605102539,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596618652344,0.7581239342689514,0.1224133148789405,0.1103257834911346,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0541687011719,0.5589420199394226,0.050000000745058,0.0481788739562034,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.058837890625,0.7136170864105225,0.1004677563905716,0.0708347931504249,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0541687011719,0.5589420199394226,0.050000000745058,0.0481788739562034,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.05792236328125,0.6708616614341736,0.0840325951576232,0.381826251745224,286.0595092773437,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1148681640625,286.06866455078125,1.0,0.1798549741506576,1.0,1.0,0.0,1.0,-0.7912575006484985,0.791256844997406,6.472685640801501e-07,0.5784076452255249,0.0,0.0,0.0,24.63528633117676,25.0,79.89948272705078,-0.0,61.43704605102539,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899658203125,0.7601228356361389,0.123514674603939,0.1112999096512794,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0841369628906,0.5587696433067322,0.050000000745058,0.0481800250709056,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.08905029296875,0.7136198878288269,0.1005547568202018,0.0708900913596153,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0841369628906,0.5587696433067322,0.050000000745058,0.0481800250709056,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.08807373046875,0.6701187491416931,0.083840973675251,0.3809152841567993,286.0897521972656,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.1151428222656,286.099365234375,1.0,0.1799309104681015,1.0,1.0,0.0,1.0,-0.7914023399353027,0.7914016842842102,6.47493209271488e-07,0.5786216259002686,0.0,0.0,0.0,24.667177200317383,25.0,84.27578735351562,-0.0,61.50156784057617,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.762275218963623,0.1246493533253669,0.1123044863343238,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.5586767196655273,0.050000000745058,0.0481806471943855,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1206359863281,0.7137444615364075,0.1006579920649528,0.0709569677710533,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.5586767196655273,0.050000000745058,0.0481806471943855,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195983886719,0.6695226430892944,0.0836712419986724,0.3801068067550659,286.1213684082031,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.1156005859375,286.13134765625,1.0,0.1800036877393722,1.0,1.0,0.0,1.0,-0.791719377040863,0.7917187213897705,6.479284024862864e-07,0.5789894461631775,0.0,0.0,0.0,24.687530517578125,25.0,87.92556762695312,-0.0,61.576263427734375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1879272460937,0.7669476270675659,0.1270057708024978,0.1143927350640297,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1813049316406,0.558667004108429,0.050000000745058,0.0481807067990303,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867980957031,0.7142719626426697,0.1009047627449035,0.0711193904280662,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1813049316406,0.558667004108429,0.050000000745058,0.0481807067990303,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856689453125,0.6686664819717407,0.0833846926689148,0.3787362277507782,286.1875915527344,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11700439453125,286.1981506347656,1.0,0.1801473051309585,1.0,1.0,0.0,1.0,-0.7927756309509277,0.7927749752998352,6.49315836653841e-07,0.5801023840904236,0.0,0.0,0.0,24.70303726196289,25.0,93.65306854248048,-0.0,61.75493240356445,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1879272460937,0.7669476270675659,0.1270057708024978,0.1143927350640297,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1813049316406,0.558667004108429,0.050000000745058,0.0481807067990303,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867980957031,0.7142719626426697,0.1009047627449035,0.0711193904280662,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1813049316406,0.558667004108429,0.050000000745058,0.0481807067990303,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856689453125,0.6686664819717407,0.0833846926689148,0.3787362277507782,286.1875915527344,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11700439453125,286.1981506347656,1.0,0.1801473051309585,1.0,1.0,0.0,1.0,-0.7927756309509277,0.7927749752998352,6.49315836653841e-07,0.5801023840904236,0.0,0.0,0.0,24.70303726196289,25.0,93.65306854248048,-0.0,61.75493240356445,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574768066406,0.7720510959625244,0.1294746398925781,0.1165828853845596,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.25048828125,0.5588441491127014,0.050000000745058,0.0481795109808445,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2562561035156,0.715105414390564,0.1012009754776954,0.0713168159127235,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.25048828125,0.5588441491127014,0.050000000745058,0.0481795109808445,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550354003906,0.6681840419769287,0.0831609889864921,0.3776565194129944,286.2570495605469,287.54998779296875,286.45001220703125,283.73779296875,286.44464111328125,297.1188659667969,286.2680358886719,1.0,0.1802969723939895,1.0,1.0,0.0,1.0,-0.7943422794342041,0.7943416237831116,6.513258199447591e-07,0.5816630721092224,0.0,0.0,0.0,24.692426681518555,25.0,97.77538299560548,-0.0,61.97518157958984,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574768066406,0.7720510959625244,0.1294746398925781,0.1165828853845596,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.25048828125,0.5588441491127014,0.050000000745058,0.0481795109808445,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2562561035156,0.715105414390564,0.1012009754776954,0.0713168159127235,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.25048828125,0.5588441491127014,0.050000000745058,0.0481795109808445,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550354003906,0.6681840419769287,0.0831609889864921,0.3776565194129944,286.2570495605469,287.54998779296875,286.45001220703125,283.73779296875,286.44464111328125,297.1188659667969,286.2680358886719,1.0,0.1802969723939895,1.0,1.0,0.0,1.0,-0.7943422794342041,0.7943416237831116,6.513258199447591e-07,0.5816630721092224,0.0,0.0,0.0,24.692426681518555,25.0,97.77538299560548,-0.0,61.97518157958984,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294982910156,0.7775088548660278,0.1320479959249496,0.1188674643635749,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221740722656,0.5591573715209961,0.050000000745058,0.0481774061918258,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3281555175781,0.7161723971366882,0.1015408188104629,0.0715449452400207,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221740722656,0.5591573715209961,0.050000000745058,0.0481774061918258,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32684326171875,0.6679929494857788,0.082990363240242,0.3768207430839538,286.3289794921875,287.6499938964844,286.5265197753906,283.7543029785156,286.5218811035156,297.1210021972656,286.3402709960937,1.0,0.1804608106613159,1.0,1.0,0.0433632805943489,1.0,-0.7963497042655945,0.7962807416915894,6.899529398651794e-05,0.5835585594177246,0.0,0.0,0.0,24.66390609741211,25.0,100.97295379638672,-0.0,62.23803329467773,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294982910156,0.7775088548660278,0.1320479959249496,0.1188674643635749,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221740722656,0.5591573715209961,0.050000000745058,0.0481774061918258,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3281555175781,0.7161723971366882,0.1015408188104629,0.0715449452400207,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221740722656,0.5591573715209961,0.050000000745058,0.0481774061918258,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32684326171875,0.6679929494857788,0.082990363240242,0.3768207430839538,286.3289794921875,287.6499938964844,286.5265197753906,283.7543029785156,286.5218811035156,297.1210021972656,286.3402709960937,1.0,0.1804608106613159,1.0,1.0,0.0433632805943489,1.0,-0.7963497042655945,0.7962807416915894,6.899529398651794e-05,0.5835585594177246,0.0,0.0,0.0,24.66390609741211,25.0,100.97295379638672,-0.0,62.23803329467773,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056701660156,0.783266007900238,0.134724274277687,0.1212438121438026,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3976135253906,0.5595712065696716,0.050000000745058,0.0481746345758438,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40411376953125,0.717426061630249,0.1019228473305702,0.0718020945787429,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3976135253906,0.5595712065696716,0.050000000745058,0.0481746345758438,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4026794433594,0.6680409908294678,0.0828682482242584,0.3762036561965942,286.405029296875,287.75,286.603271484375,283.7701416015625,286.6240539550781,297.1233825683594,286.41766357421875,1.0,0.1806448251008987,1.0,1.0,0.0867265611886978,1.0,-0.7987630367279053,0.7964255213737488,0.0023374918382614,0.5836671590805054,0.0,0.0,0.0,24.623271942138672,25.0,109.97051239013672,-0.0,62.54562759399414,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056701660156,0.783266007900238,0.134724274277687,0.1212438121438026,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3976135253906,0.5595712065696716,0.050000000745058,0.0481746345758438,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40411376953125,0.717426061630249,0.1019228473305702,0.0718020945787429,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3976135253906,0.5595712065696716,0.050000000745058,0.0481746345758438,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4026794433594,0.6680409908294678,0.0828682482242584,0.3762036561965942,286.405029296875,287.75,286.603271484375,283.7701416015625,286.6240539550781,297.1233825683594,286.41766357421875,1.0,0.1806448251008987,1.0,1.0,0.0867265611886978,1.0,-0.7987630367279053,0.7964255213737488,0.0023374918382614,0.5836671590805054,0.0,0.0,0.0,24.623271942138672,25.0,109.97051239013672,-0.0,62.54562759399414,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4511413574219,0.7862445116043091,0.1361075043678283,0.1224689930677414,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4414978027344,0.5598039031028748,0.050000000745058,0.0481730811297893,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.44921875,0.7181137204170227,0.1021338701248169,0.0719429105520248,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4414978027344,0.5598039031028748,0.050000000745058,0.0481730811297893,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.44744873046875,0.6681436896324158,0.0828275606036186,0.3759792447090149,286.4503173828125,287.75,286.6417236328125,283.7778625488281,286.7299194335937,297.1246337890625,286.4662170410156,1.0,0.1807454973459243,1.0,1.0,0.1084081977605819,1.0,-0.8001293540000916,0.7919051051139832,0.0082242377102375,0.579149603843689,0.0,0.0,0.0,24.59981346130371,25.0,129.9380645751953,-0.0,62.71767425537109,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5135803222656,0.7893050312995911,0.1375384181737899,0.1237280890345573,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4997253417969,0.5600520372390747,0.050000000745058,0.0481714271008968,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5106811523437,0.718854546546936,0.1023696288466453,0.0720965713262558,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4997253417969,0.5600520372390747,0.050000000745058,0.0481714271008968,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.6683096289634705,0.0828083753585815,0.3758308589458465,286.51226806640625,287.8500061035156,286.68023681640625,283.7854309082031,286.9402160644531,297.12603759765625,286.5367126464844,1.0,0.1808525025844574,1.0,1.0,0.1335359960794448,1.0,-0.8016429543495178,0.7788372039794922,0.0228057522326707,0.5661148428916931,0.0,0.0,0.0,24.57392311096192,25.0,181.69967651367188,-0.0,62.90531539916992,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.74676513671875,0.7962296605110168,0.1407126188278198,0.1264668405055999,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7183532714844,0.5608507990837097,0.050000000745058,0.0481661446392536,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.74090576171875,0.7209358811378479,0.1030252799391746,0.0725012719631195,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7183532714844,0.5608507990837097,0.050000000745058,0.0481661446392536,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.73565673828125,0.6692724227905273,0.0829172953963279,0.376040905714035,286.74395751953125,287.95001220703125,286.75738525390625,283.8001708984375,287.40380859375,297.1299133300781,286.786376953125,1.0,0.181101769208908,1.0,1.0,0.1837916076183319,1.0,-0.8056542873382568,0.7536506056785583,0.0520036704838275,0.54083651304245,0.0,0.0,0.0,24.48273468017578,25.0,326.06402587890625,-0.0,63.3784294128418,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.74676513671875,0.7962296605110168,0.1407126188278198,0.1264668405055999,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7183532714844,0.5608507990837097,0.050000000745058,0.0481661446392536,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.74090576171875,0.7209358811378479,0.1030252799391746,0.0725012719631195,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7183532714844,0.5608507990837097,0.050000000745058,0.0481661446392536,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.73565673828125,0.6692724227905273,0.0829172953963279,0.376040905714035,286.74395751953125,287.95001220703125,286.75738525390625,283.8001708984375,287.40380859375,297.1299133300781,286.786376953125,1.0,0.181101769208908,1.0,1.0,0.1837916076183319,1.0,-0.8056542873382568,0.7536506056785583,0.0520036704838275,0.54083651304245,0.0,0.0,0.0,24.48273468017578,25.0,326.06402587890625,-0.0,63.3784294128418,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0270690917969,0.8047483563423157,0.1443709433078766,0.1296376436948776,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99639892578125,0.562264621257782,0.050000000745058,0.0481568984687328,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0206604003906,0.7242528200149536,0.1039851084351539,0.0731140822172164,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.99639892578125,0.562264621257782,0.050000000745058,0.0481568984687328,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0149841308594,0.6715623140335083,0.083278439939022,0.3773391842842102,287.0238342285156,288.04998779296875,286.8346862792969,283.814453125,287.800537109375,297.1357727050781,287.0692749023437,1.0,0.181434765458107,1.0,1.0,0.2340472042560577,1.0,-0.8117307424545288,0.7332707047462463,0.0784600228071212,0.5199723839759827,0.0,0.0,0.0,24.313705444335938,25.0,394.271728515625,-0.0,64.06619262695312,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0270690917969,0.8047483563423157,0.1443709433078766,0.1296376436948776,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99639892578125,0.562264621257782,0.050000000745058,0.0481568984687328,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0206604003906,0.7242528200149536,0.1039851084351539,0.0731140822172164,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.99639892578125,0.562264621257782,0.050000000745058,0.0481568984687328,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0149841308594,0.6715623140335083,0.083278439939022,0.3773391842842102,287.0238342285156,288.04998779296875,286.8346862792969,283.814453125,287.800537109375,297.1357727050781,287.0692749023437,1.0,0.181434765458107,1.0,1.0,0.2340472042560577,1.0,-0.8117307424545288,0.7332707047462463,0.0784600228071212,0.5199723839759827,0.0,0.0,0.0,24.313705444335938,25.0,394.271728515625,-0.0,64.06619262695312,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3519592285156,0.8143890500068665,0.1485452651977539,0.1332449615001678,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3154602050781,0.5641921758651733,0.050000000745058,0.0481444932520389,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3442077636719,0.7286248207092285,0.1052182167768478,0.0739159733057022,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3154602050781,0.5641921758651733,0.050000000745058,0.0481444932520389,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3374938964844,0.6750614047050476,0.0838749632239341,0.3796788454055786,287.3478698730469,288.1499938964844,286.9121398925781,283.828369140625,288.2289733886719,297.14324951171875,287.39990234375,1.0,0.1818787902593612,1.0,1.0,0.2751511931419372,1.0,-0.8198001384735107,0.7119006514549255,0.1078995019197464,0.4977458417415619,0.0,0.0,0.0,24.08553504943848,25.0,459.4182739257813,-0.0,64.98719024658203,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3519592285156,0.8143890500068665,0.1485452651977539,0.1332449615001678,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3154602050781,0.5641921758651733,0.050000000745058,0.0481444932520389,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3442077636719,0.7286248207092285,0.1052182167768478,0.0739159733057022,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3154602050781,0.5641921758651733,0.050000000745058,0.0481444932520389,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3374938964844,0.6750614047050476,0.0838749632239341,0.3796788454055786,287.3478698730469,288.1499938964844,286.9121398925781,283.828369140625,288.2289733886719,297.14324951171875,287.39990234375,1.0,0.1818787902593612,1.0,1.0,0.2751511931419372,1.0,-0.8198001384735107,0.7119006514549255,0.1078995019197464,0.4977458417415619,0.0,0.0,0.0,24.08553504943848,25.0,459.4182739257813,-0.0,64.98719024658203,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.72467041015625,0.8249706625938416,0.1532449275255203,0.1373324245214462,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.681884765625,0.5666378140449524,0.050000000745058,0.0481290780007839,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7154541015625,0.7341042757034302,0.1067440882325172,0.0749174207448959,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.681884765625,0.5666378140449524,0.050000000745058,0.0481290780007839,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7076110839844,0.6798368692398071,0.0847267657518386,0.3831294476985931,287.7196044921875,288.25,286.9896850585937,283.8419494628906,288.72589111328125,297.1610412597656,287.7793273925781,1.0,0.1824617832899093,1.0,1.0,0.3162551820278168,1.0,-0.8300114274024963,0.6855855584144592,0.1444258540868759,0.470163881778717,0.0,0.0,0.0,23.80294609069824,25.0,529.7307739257812,-0.0,66.17869567871094,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.72467041015625,0.8249706625938416,0.1532449275255203,0.1373324245214462,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.681884765625,0.5666378140449524,0.050000000745058,0.0481290780007839,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7154541015625,0.7341042757034302,0.1067440882325172,0.0749174207448959,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.681884765625,0.5666378140449524,0.050000000745058,0.0481290780007839,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7076110839844,0.6798368692398071,0.0847267657518386,0.3831294476985931,287.7196044921875,288.25,286.9896850585937,283.8419494628906,288.72589111328125,297.1610412597656,287.7793273925781,1.0,0.1824617832899093,1.0,1.0,0.3162551820278168,1.0,-0.8300114274024963,0.6855855584144592,0.1444258540868759,0.470163881778717,0.0,0.0,0.0,23.80294609069824,25.0,529.7307739257812,-0.0,66.17869567871094,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9334411621094,0.830707311630249,0.1557890921831131,0.1395467817783355,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8869323730469,0.5680617690086365,0.050000000745058,0.0481202639639377,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.92340087890625,0.7372989058494568,0.1076269075274467,0.0754981338977813,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8869323730469,0.5680617690086365,0.050000000745058,0.0481202639639377,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9149169921875,0.6827355027198792,0.0852569937705993,0.3853028416633606,287.9278259277344,288.25,287.02850341796875,283.8486633300781,288.9993896484375,297.1725158691406,287.9916381835937,1.0,0.1828130483627319,1.0,1.0,0.3368071913719177,1.0,-0.835952877998352,0.6706446409225464,0.1653082519769668,0.4544195234775543,0.0,0.0,0.0,23.642234802246094,25.0,568.9234008789062,-0.0,66.88643646240234,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1523742675781,0.8368653059005737,0.158466562628746,0.1418782919645309,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.10400390625,0.5696672797203064,0.050000000745058,0.0481104589998722,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14208984375,0.7408716678619385,0.1085943803191185,0.0761359632015228,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.10400390625,0.5696672797203064,0.050000000745058,0.0481104589998722,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1333923339844,0.6860389709472656,0.0858605355024337,0.3877933323383331,288.14654541015625,288.3500061035156,287.0673522949219,283.85528564453125,289.1556701660156,297.18475341796875,288.2084350585937,1.0,0.1832088381052017,1.0,1.0,0.3441101610660553,1.0,-0.8424816727638245,0.6674143671989441,0.1750673502683639,0.450206995010376,0.0,0.0,0.0,23.4648380279541,25.0,576.3695068359375,-0.0,67.67613220214844,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5322265625,0.8502582907676697,0.1640750020742416,0.1468246728181839,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4917297363281,0.5732213258743286,0.050000000745058,0.0480892471969127,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5236511230469,0.7489248514175415,0.1107017546892166,0.0775567442178726,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4917297363281,0.5732213258743286,0.050000000745058,0.0480892471969127,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5165405273437,0.693574070930481,0.0872320905327797,0.3936218917369842,288.5271911621094,288.45001220703125,287.14508056640625,283.86846923828125,289.4101257324219,297.2105712890625,288.5777893066406,1.0,0.1841429471969604,1.0,1.0,0.358716070652008,1.0,-0.8570674657821655,0.6630089282989502,0.1940585523843765,0.4434913992881775,0.0,0.0,0.0,23.08670997619629,25.0,520.2510375976562,-0.0,69.49790954589844,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5322265625,0.8502582907676697,0.1640750020742416,0.1468246728181839,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4917297363281,0.5732213258743286,0.050000000745058,0.0480892471969127,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5236511230469,0.7489248514175415,0.1107017546892166,0.0775567442178726,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4917297363281,0.5732213258743286,0.050000000745058,0.0480892471969127,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5165405273437,0.693574070930481,0.0872320905327797,0.3936218917369842,288.5271911621094,288.45001220703125,287.14508056640625,283.86846923828125,289.4101257324219,297.2105712890625,288.5777893066406,1.0,0.1841429471969604,1.0,1.0,0.358716070652008,1.0,-0.8570674657821655,0.6630089282989502,0.1940585523843765,0.4434913992881775,0.0,0.0,0.0,23.08670997619629,25.0,520.2510375976562,-0.0,69.49790954589844,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.864494264125824,0.1698711663484573,0.1519648134708404,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.83526611328125,0.5768977999687195,0.050000000745058,0.0480679757893085,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8655090332031,0.7576263546943665,0.1129325479269027,0.0790799632668495,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.83526611328125,0.5768977999687195,0.050000000745058,0.0480679757893085,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.85888671875,0.7016785740852356,0.0887377858161926,0.4001416265964508,288.86871337890625,288.54998779296875,287.22283935546875,283.88153076171875,289.66815185546875,297.23663330078125,288.9153137207031,1.0,0.1852571070194244,1.0,1.0,0.3733220100402832,1.0,-0.8728382587432861,0.6585006713867188,0.2143375873565673,0.4364034831523895,0.0,0.0,0.0,22.721410751342773,25.0,475.7214050292969,-0.0,71.58103942871094,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.864494264125824,0.1698711663484573,0.1519648134708404,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.83526611328125,0.5768977999687195,0.050000000745058,0.0480679757893085,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8655090332031,0.7576263546943665,0.1129325479269027,0.0790799632668495,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.83526611328125,0.5768977999687195,0.050000000745058,0.0480679757893085,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.85888671875,0.7016785740852356,0.0887377858161926,0.4001416265964508,288.86871337890625,288.54998779296875,287.22283935546875,283.88153076171875,289.66815185546875,297.23663330078125,288.9153137207031,1.0,0.1852571070194244,1.0,1.0,0.3733220100402832,1.0,-0.8728382587432861,0.6585006713867188,0.2143375873565673,0.4364034831523895,0.0,0.0,0.0,22.721410751342773,25.0,475.7214050292969,-0.0,71.58103942871094,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.14404296875,0.8794001936912537,0.1757843494415283,0.1572412252426147,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1197814941406,0.5806504487991333,0.050000000745058,0.048046912997961,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13934326171875,0.7668261528015137,0.1152277812361717,0.0806646719574928,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1197814941406,0.5806504487991333,0.050000000745058,0.048046912997961,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1354064941406,0.710083544254303,0.0903224125504493,0.4071044623851776,289.14117431640625,288.6499938964844,287.3006286621094,283.89459228515625,289.6171264648437,297.2622985839844,289.166015625,1.0,0.1865383386611938,1.0,1.0,0.3606639206409454,1.0,-0.8893787264823914,0.6832635998725891,0.2061151266098022,0.4582800567150116,0.0,0.0,0.0,22.376935958862305,25.0,335.5967102050781,-0.0,73.89510345458984,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.14404296875,0.8794001936912537,0.1757843494415283,0.1572412252426147,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1197814941406,0.5806504487991333,0.050000000745058,0.048046912997961,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13934326171875,0.7668261528015137,0.1152277812361717,0.0806646719574928,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1197814941406,0.5806504487991333,0.050000000745058,0.048046912997961,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1354064941406,0.710083544254303,0.0903224125504493,0.4071044623851776,289.14117431640625,288.6499938964844,287.3006286621094,283.89459228515625,289.6171264648437,297.2622985839844,289.166015625,1.0,0.1865383386611938,1.0,1.0,0.3606639206409454,1.0,-0.8893787264823914,0.6832635998725891,0.2061151266098022,0.4582800567150116,0.0,0.0,0.0,22.376935958862305,25.0,335.5967102050781,-0.0,73.89510345458984,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
