time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12036180,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.28143310546875,0.8935257792472839,0.1814680993556976,0.1623914688825607,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.26837158203125,0.5838745832443237,0.050000000745058,0.0480293072760105,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27886962890625,0.7753986716270447,0.1173700243234634,0.0821844637393951,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.26837158203125,0.5838745832443237,0.050000000745058,0.0480293072760105,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2767639160156,0.717365562915802,0.0918152555823326,0.4138764441013336,289.27984619140625,288.75,287.3783874511719,283.9076843261719,289.536865234375,297.2849426269531,289.2931823730469,1.0,0.1879488080739975,1.0,1.0,0.3480058014392853,1.0,-0.9054699540138244,0.7088525295257568,0.1966174393892288,0.4810772836208343,0.0,0.0,0.0,22.11821937561035,25.0,193.8258209228516,-0.0,76.32603454589844,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.28143310546875,0.8935257792472839,0.1814680993556976,0.1623914688825607,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.26837158203125,0.5838745832443237,0.050000000745058,0.0480293072760105,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27886962890625,0.7753986716270447,0.1173700243234634,0.0821844637393951,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.26837158203125,0.5838745832443237,0.050000000745058,0.0480293072760105,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2767639160156,0.717365562915802,0.0918152555823326,0.4138764441013336,289.27984619140625,288.75,287.3783874511719,283.9076843261719,289.536865234375,297.2849426269531,289.2931823730469,1.0,0.1879488080739975,1.0,1.0,0.3480058014392853,1.0,-0.9054699540138244,0.7088525295257568,0.1966174393892288,0.4810772836208343,0.0,0.0,0.0,22.11821937561035,25.0,193.8258209228516,-0.0,76.32603454589844,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3228759765625,0.8999671936035156,0.1841978132724762,0.1648672968149185,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3135986328125,0.5851679444313049,0.050000000745058,0.0480223596096038,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3210754394531,0.7791783809661865,0.1183566376566886,0.0828891098499298,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3135986328125,0.5851679444313049,0.050000000745058,0.0480223596096038,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3196105957031,0.7204089760780334,0.0924992710351944,0.4170144200325012,289.3217468261719,288.75,287.4172668457031,283.9142761230469,289.4982604980469,297.2949523925781,289.3308410644531,1.0,0.1886839717626571,1.0,1.0,0.3416767716407776,1.0,-0.9130367040634156,0.7213341593742371,0.191702589392662,0.492272287607193,0.0,0.0,0.0,22.031787872314453,25.0,139.48570251464844,-0.0,77.54692077636719,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.34771728515625,0.9060684442520142,0.1868565380573272,0.1672798842191696,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3427429199219,0.5862689018249512,0.050000000745058,0.0480164960026741,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3468933105469,0.7826206684112549,0.1192857474088668,0.0835548415780067,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3427429199219,0.5862689018249512,0.050000000745058,0.0480164960026741,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3461608886719,0.723111629486084,0.093137152493,0.4199585020542145,289.3471984863281,288.8500061035156,287.4561462402344,283.9209289550781,289.40704345703125,297.3041687011719,289.3502197265625,1.0,0.1894308179616928,1.0,1.0,0.3296301960945129,1.0,-0.9202510714530944,0.7393207550048828,0.1809303164482116,0.5090276002883911,0.0,0.0,0.0,21.970582962036133,25.0,79.87138366699219,-0.0,78.76166534423828,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3222351074219,0.917539656162262,0.1918804347515106,0.1718713790178299,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3283386230469,0.5877586603164673,0.050000000745058,0.0480086170136928,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3236694335937,0.7882223129272461,0.1209220439195633,0.0847464725375175,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3283386230469,0.5877586603164673,0.050000000745058,0.0480086170136928,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.32470703125,0.7273545265197754,0.0942306369543075,0.4251172840595245,289.3231506347656,288.95001220703125,287.5338439941406,283.93438720703125,289.2135925292969,297.3199768066406,289.31524658203125,1.0,0.1909312903881073,1.0,1.0,0.305537074804306,1.0,-0.9333654046058656,0.7743853330612183,0.1589800715446472,0.5419334173202515,0.0,0.0,0.0,21.933135986328125,25.0,-37.038482666015625,-0.0,81.12696075439453,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3222351074219,0.917539656162262,0.1918804347515106,0.1718713790178299,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3283386230469,0.5877586603164673,0.050000000745058,0.0480086170136928,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3236694335937,0.7882223129272461,0.1209220439195633,0.0847464725375175,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3283386230469,0.5877586603164673,0.050000000745058,0.0480086170136928,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.32470703125,0.7273545265197754,0.0942306369543075,0.4251172840595245,289.3231506347656,288.95001220703125,287.5338439941406,283.93438720703125,289.2135925292969,297.3199768066406,289.31524658203125,1.0,0.1909312903881073,1.0,1.0,0.305537074804306,1.0,-0.9333654046058656,0.7743853330612183,0.1589800715446472,0.5419334173202515,0.0,0.0,0.0,21.933135986328125,25.0,-37.038482666015625,-0.0,81.12696075439453,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2426452636719,0.9270069599151612,0.1964982748031616,0.1760991811752319,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.25372314453125,0.5882418751716614,0.050000000745058,0.0480060391128063,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2450256347656,0.79191654920578,0.1222448721528053,0.0857233479619026,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.25372314453125,0.5882418751716614,0.050000000745058,0.0480060391128063,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2467956542969,0.7299435138702393,0.0950551107525825,0.4291136860847473,289.24420166015625,289.04998779296875,287.6114501953125,283.9481811523437,289.042236328125,297.3323669433594,289.2317199707031,1.0,0.1923937201499939,1.0,1.0,0.2814439535140991,1.0,-0.9444031715393066,0.8064753413200378,0.1379278749227523,0.5723536014556885,0.0,0.0,0.0,22.00874137878418,25.0,-109.28517150878906,-0.0,83.33309936523438,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2426452636719,0.9270069599151612,0.1964982748031616,0.1760991811752319,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.25372314453125,0.5882418751716614,0.050000000745058,0.0480060391128063,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2450256347656,0.79191654920578,0.1222448721528053,0.0857233479619026,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.25372314453125,0.5882418751716614,0.050000000745058,0.0480060391128063,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2467956542969,0.7299435138702393,0.0950551107525825,0.4291136860847473,289.24420166015625,289.04998779296875,287.6114501953125,283.9481811523437,289.042236328125,297.3323669433594,289.2317199707031,1.0,0.1923937201499939,1.0,1.0,0.2814439535140991,1.0,-0.9444031715393066,0.8064753413200378,0.1379278749227523,0.5723536014556885,0.0,0.0,0.0,22.00874137878418,25.0,-109.28517150878906,-0.0,83.33309936523438,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15692138671875,0.9344730973243712,0.2008230537176132,0.1800327897071838,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16571044921875,0.5879139304161072,0.050000000745058,0.0480076856911182,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1586608886719,0.7940080761909485,0.1233153641223907,0.0865116342902183,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.16571044921875,0.5879139304161072,0.050000000745058,0.0480076856911182,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.15997314453125,0.7311278581619263,0.0956441983580589,0.4320120215415954,289.1580505371094,289.1499938964844,287.68896484375,283.9623413085937,288.9995422363281,297.3426208496094,289.1497497558594,1.0,0.1937767416238784,1.0,1.0,0.2702983617782593,1.0,-0.9535537362098694,0.8244141340255737,0.1291395723819732,0.5891141295433044,0.0,0.0,0.0,22.169282913208008,25.0,-108.38431549072266,-0.0,85.34856414794922,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15692138671875,0.9344730973243712,0.2008230537176132,0.1800327897071838,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16571044921875,0.5879139304161072,0.050000000745058,0.0480076856911182,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1586608886719,0.7940080761909485,0.1233153641223907,0.0865116342902183,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.16571044921875,0.5879139304161072,0.050000000745058,0.0480076856911182,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.15997314453125,0.7311278581619263,0.0956441983580589,0.4320120215415954,289.1580505371094,289.1499938964844,287.68896484375,283.9623413085937,288.9995422363281,297.3426208496094,289.1497497558594,1.0,0.1937767416238784,1.0,1.0,0.2702983617782593,1.0,-0.9535537362098694,0.8244141340255737,0.1291395723819732,0.5891141295433044,0.0,0.0,0.0,22.169282913208008,25.0,-108.38431549072266,-0.0,85.34856414794922,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.5,297.1499938964844,293.1499938964844,0.0,-0.0,289.0987243652344,0.9410519599914552,0.2050668448209762,0.1838493049144745,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.10546875,0.5873028039932251,0.050000000745058,0.0480108186602592,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.10009765625,0.7954006791114807,0.1242650151252746,0.0871927812695503,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.10546875,0.5873028039932251,0.050000000745058,0.0480108186602592,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1011657714844,0.7316317558288574,0.0960917696356773,0.4341661632061004,289.0996398925781,289.25,287.766357421875,283.9769897460937,288.9737243652344,297.35272216796875,289.0928955078125,1.0,0.1950656324625015,1.0,1.0,0.259152740240097,1.0,-0.96154522895813,0.8407142758369446,0.1208309531211853,0.6044811606407166,0.0,0.0,0.0,22.354965209960938,25.0,-87.13790893554688,-0.0,87.21011352539062,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.5,297.1499938964844,293.1499938964844,0.0,-0.0,289.0987243652344,0.9410519599914552,0.2050668448209762,0.1838493049144745,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.10546875,0.5873028039932251,0.050000000745058,0.0480108186602592,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.10009765625,0.7954006791114807,0.1242650151252746,0.0871927812695503,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.10546875,0.5873028039932251,0.050000000745058,0.0480108186602592,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1011657714844,0.7316317558288574,0.0960917696356773,0.4341661632061004,289.0996398925781,289.25,287.766357421875,283.9769897460937,288.9737243652344,297.35272216796875,289.0928955078125,1.0,0.1950656324625015,1.0,1.0,0.259152740240097,1.0,-0.96154522895813,0.8407142758369446,0.1208309531211853,0.6044811606407166,0.0,0.0,0.0,22.354965209960938,25.0,-87.13790893554688,-0.0,87.21011352539062,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0735778808594,0.9442405104637146,0.2071815431118011,0.1857483237981796,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0797119140625,0.586998701095581,0.050000000745058,0.0480123870074749,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0748596191406,0.7960343360900879,0.1247171238064765,0.0875143930315971,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0797119140625,0.586998701095581,0.050000000745058,0.0480123870074749,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0758056640625,0.7317966222763062,0.0962826907634735,0.4350757598876953,289.0744323730469,289.25,287.80499267578125,283.9845275878906,288.9629821777344,297.3579406738281,289.06842041015625,1.0,0.1956771314144134,1.0,1.0,0.2535799443721771,1.0,-0.9653061032295228,0.8485451340675354,0.1167610138654708,0.611882746219635,0.0,0.0,0.0,22.44515991210937,25.0,-77.66049194335938,-0.0,88.09996032714844,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0541687011719,0.9473608732223512,0.2092975080013275,0.1876454651355743,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0583801269531,0.5866931080818176,0.050000000745058,0.0480139665305614,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.054931640625,0.7966389656066895,0.1251610070466995,0.0878282636404037,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0583801269531,0.5866931080818176,0.050000000745058,0.0480139665305614,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0555419921875,0.7319185137748718,0.096458800137043,0.4359067678451538,289.0546569824219,289.3500061035156,287.8435974121094,283.9922180175781,289.00897216796875,297.36328125,289.05206298828125,1.0,0.1962679773569107,1.0,1.0,0.2562308311462402,1.0,-0.9689611196517944,0.8497741222381592,0.1191870272159576,0.6127231121063232,0.0,0.0,0.0,22.53315734863281,25.0,-53.21931457519531,-0.0,88.96728515625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0686340332031,0.9538889527320862,0.2136548012495041,0.191508874297142,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0646057128906,0.5863156318664551,0.050000000745058,0.0480159074068069,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.06768798828125,0.7981621623039246,0.1260946542024612,0.0884677767753601,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0646057128906,0.5863156318664551,0.050000000745058,0.0480159074068069,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0669860839844,0.7323660254478455,0.0968211218714714,0.4375101327896118,289.0679931640625,289.45001220703125,287.920654296875,284.00811767578125,289.1265563964844,297.3753662109375,289.0728454589844,1.0,0.197398155927658,1.0,1.0,0.2615326046943664,1.0,-0.9762946367263794,0.8512182235717773,0.1250763982534408,0.6133206486701965,0.0,0.0,0.0,22.67782020568848,25.0,17.638822555541992,-0.0,90.67057037353516,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0686340332031,0.9538889527320862,0.2136548012495041,0.191508874297142,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0646057128906,0.5863156318664551,0.050000000745058,0.0480159074068069,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.06768798828125,0.7981621623039246,0.1260946542024612,0.0884677767753601,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0646057128906,0.5863156318664551,0.050000000745058,0.0480159074068069,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0669860839844,0.7323660254478455,0.0968211218714714,0.4375101327896118,289.0679931640625,289.45001220703125,287.920654296875,284.00811767578125,289.1265563964844,297.3753662109375,289.0728454589844,1.0,0.197398155927658,1.0,1.0,0.2615326046943664,1.0,-0.9762946367263794,0.8512182235717773,0.1250763982534408,0.6133206486701965,0.0,0.0,0.0,22.67782020568848,25.0,17.638822555541992,-0.0,90.67057037353516,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1207580566406,0.9612716436386108,0.2182548195123672,0.1955762654542923,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1131591796875,0.5864841938018799,0.050000000745058,0.048014972358942,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1190795898437,0.8005747199058533,0.1271518915891647,0.0891823917627334,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1131591796875,0.5864841938018799,0.050000000745058,0.048014972358942,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.11785888671875,0.7334908843040466,0.0972551628947258,0.4393605589866638,289.1195983886719,289.54998779296875,287.9975280761719,284.0247802734375,289.24493408203125,297.389892578125,289.1277160644531,1.0,0.1984897553920745,1.0,1.0,0.2668343484401703,1.0,-0.984252631664276,0.8529755473136902,0.1312771290540695,0.6139634847640991,0.0,0.0,0.0,22.755725860595703,25.0,67.97144317626953,-0.0,92.41091918945312,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1207580566406,0.9612716436386108,0.2182548195123672,0.1955762654542923,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1131591796875,0.5864841938018799,0.050000000745058,0.048014972358942,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1190795898437,0.8005747199058533,0.1271518915891647,0.0891823917627334,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1131591796875,0.5864841938018799,0.050000000745058,0.048014972358942,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.11785888671875,0.7334908843040466,0.0972551628947258,0.4393605589866638,289.1195983886719,289.54998779296875,287.9975280761719,284.0247802734375,289.24493408203125,297.389892578125,289.1277160644531,1.0,0.1984897553920745,1.0,1.0,0.2668343484401703,1.0,-0.984252631664276,0.8529755473136902,0.1312771290540695,0.6139634847640991,0.0,0.0,0.0,22.755725860595703,25.0,67.97144317626953,-0.0,92.41091918945312,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2116394042969,0.9692682027816772,0.2230974584817886,0.1998503357172012,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1972961425781,0.5871487259864807,0.050000000745058,0.0480114370584487,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2083740234375,0.8038591146469116,0.1283470541238784,0.0899866670370101,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1972961425781,0.5871487259864807,0.050000000745058,0.0480114370584487,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2060241699219,0.7353156805038452,0.0977846384048461,0.4415927529335022,289.2093811035156,289.6499938964844,288.0741882324219,284.04229736328125,289.4488830566406,297.4066162109375,289.22479248046875,1.0,0.1995733231306076,1.0,1.0,0.2823840677738189,1.0,-0.9930182099342346,0.8456130623817444,0.1474051475524902,0.6051956415176392,0.0,0.0,0.0,22.77379035949707,25.0,134.38821411132812,-0.0,94.23497772216795,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2116394042969,0.9692682027816772,0.2230974584817886,0.1998503357172012,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1972961425781,0.5871487259864807,0.050000000745058,0.0480114370584487,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2083740234375,0.8038591146469116,0.1283470541238784,0.0899866670370101,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1972961425781,0.5871487259864807,0.050000000745058,0.0480114370584487,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2060241699219,0.7353156805038452,0.0977846384048461,0.4415927529335022,289.2093811035156,289.6499938964844,288.0741882324219,284.04229736328125,289.4488830566406,297.4066162109375,289.22479248046875,1.0,0.1995733231306076,1.0,1.0,0.2823840677738189,1.0,-0.9930182099342346,0.8456130623817444,0.1474051475524902,0.6051956415176392,0.0,0.0,0.0,22.77379035949707,25.0,134.38821411132812,-0.0,94.23497772216795,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3544311523437,0.9780293703079224,0.2282987385988235,0.204418733716011,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3348083496094,0.588473379611969,0.050000000745058,0.0480044856667518,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3501281738281,0.8083076477050781,0.1297482848167419,0.0909211114048957,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3348083496094,0.588473379611969,0.050000000745058,0.0480044856667518,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3470153808594,0.7381362915039062,0.0984671786427497,0.4444332420825958,289.3514404296875,289.75,288.15057373046875,284.0607604980469,289.66912841796875,297.4263916015625,289.3710021972656,1.0,0.2006843090057373,1.0,1.0,0.2979337573051452,1.0,-1.0030150413513184,0.8376426100730896,0.1653724461793899,0.5953561067581177,0.0,0.0,0.0,22.717647552490234,25.0,194.54396057128903,-0.0,96.21683502197266,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3544311523437,0.9780293703079224,0.2282987385988235,0.204418733716011,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3348083496094,0.588473379611969,0.050000000745058,0.0480044856667518,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3501281738281,0.8083076477050781,0.1297482848167419,0.0909211114048957,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3348083496094,0.588473379611969,0.050000000745058,0.0480044856667518,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3470153808594,0.7381362915039062,0.0984671786427497,0.4444332420825958,289.3514404296875,289.75,288.15057373046875,284.0607604980469,289.66912841796875,297.4263916015625,289.3710021972656,1.0,0.2006843090057373,1.0,1.0,0.2979337573051452,1.0,-1.0030150413513184,0.8376426100730896,0.1653724461793899,0.5953561067581177,0.0,0.0,0.0,22.717647552490234,25.0,194.54396057128903,-0.0,96.21683502197266,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4378662109375,0.9826471209526062,0.2310396134853363,0.2068285346031189,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4162902832031,0.589401364326477,0.050000000745058,0.0479996651411056,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4331359863281,0.8109604120254517,0.1305332630872726,0.0914460718631744,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4162902832031,0.589401364326477,0.050000000745058,0.0479996651411056,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4297180175781,0.7399761080741882,0.0988743379712104,0.4461374878883362,289.4345703125,289.75,288.18865966796875,284.0704040527344,289.7821960449219,297.4374084472656,289.4557189941406,1.0,0.2012622505426406,1.0,1.0,0.3057086169719696,1.0,-1.0085710287094116,0.833613395690918,0.17495758831501,0.5901886224746704,0.0,0.0,0.0,22.661266326904297,25.0,218.1632080078125,-0.0,97.28919219970705,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5267639160156,0.9873407483100892,0.233866736292839,0.2093163728713989,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5038452148437,0.5904943943023682,0.050000000745058,0.0479940325021743,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5218200683594,0.813866913318634,0.131371408700943,0.0920080542564392,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5038452148437,0.5904943943023682,0.050000000745058,0.0479940325021743,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5181884765625,0.7420969009399414,0.099324382841587,0.4480306804180145,289.5233154296875,289.8500061035156,288.2267150878906,284.0802917480469,289.8846435546875,297.4490661621094,289.545166015625,1.0,0.2018599957227707,1.0,1.0,0.3120132088661194,1.0,-1.0144903659820557,0.8310955762863159,0.1833947896957397,0.5863900780677795,0.0,0.0,0.0,22.588424682617188,25.0,234.717041015625,-0.0,98.42111206054688,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7101745605469,0.9964832067489624,0.2397552728652954,0.2145055383443832,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6860656738281,0.5929246544837952,0.050000000745058,0.0479816757142543,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7050170898437,0.8201289772987366,0.1331865787506103,0.0932331159710884,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6860656738281,0.5929246544837952,0.050000000745058,0.0479816757142543,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.70123291015625,0.7469270825386047,0.1003403663635253,0.452351301908493,289.70654296875,289.95001220703125,288.3025207519531,284.1010131835937,290.0873718261719,297.4739990234375,289.7290954589844,1.0,0.2031183689832687,1.0,1.0,0.3246223926544189,1.0,-1.0270401239395142,0.8261440992355347,0.2008960545063018,0.5785779356956482,0.0,0.0,0.0,22.422441482543945,25.0,254.3281097412109,-0.0,100.86607360839844,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7101745605469,0.9964832067489624,0.2397552728652954,0.2145055383443832,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6860656738281,0.5929246544837952,0.050000000745058,0.0479816757142543,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7050170898437,0.8201289772987366,0.1331865787506103,0.0932331159710884,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6860656738281,0.5929246544837952,0.050000000745058,0.0479816757142543,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.70123291015625,0.7469270825386047,0.1003403663635253,0.452351301908493,289.70654296875,289.95001220703125,288.3025207519531,284.1010131835937,290.0873718261719,297.4739990234375,289.7290954589844,1.0,0.2031183689832687,1.0,1.0,0.3246223926544189,1.0,-1.0270401239395142,0.8261440992355347,0.2008960545063018,0.5785779356956482,0.0,0.0,0.0,22.422441482543945,25.0,254.3281097412109,-0.0,100.86607360839844,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9018859863281,0.9918383955955504,0.2464716136455536,0.2118600308895111,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8768005371094,0.5915789008140564,0.050000000745058,0.047988411039114,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.896728515625,0.822282075881958,0.1351643502712249,0.0945912450551986,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8768005371094,0.5915789008140564,0.050000000745058,0.047988411039114,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8927917480469,0.748130202293396,0.1014981120824813,0.4574168622493744,289.898193359375,290.04998779296875,288.3780517578125,284.1229858398437,290.2917785644531,297.5067443847656,289.9214172363281,1.0,0.2042673528194427,1.0,1.0,0.3372315764427185,1.0,-1.0332847833633425,0.8156581521034241,0.2176267057657241,0.5667789578437805,0.0,0.0,0.0,22.666677474975582,25.0,266.76708984375,-0.0,102.48751831054688,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9018859863281,0.9918383955955504,0.2464716136455536,0.2118600308895111,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8768005371094,0.5915789008140564,0.050000000745058,0.047988411039114,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.896728515625,0.822282075881958,0.1351643502712249,0.0945912450551986,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8768005371094,0.5915789008140564,0.050000000745058,0.047988411039114,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8927917480469,0.748130202293396,0.1014981120824813,0.4574168622493744,289.898193359375,290.04998779296875,288.3780517578125,284.1229858398437,290.2917785644531,297.5067443847656,289.9214172363281,1.0,0.2042673528194427,1.0,1.0,0.3372315764427185,1.0,-1.0332847833633425,0.8156581521034241,0.2176267057657241,0.5667789578437805,0.0,0.0,0.0,22.666677474975582,25.0,266.76708984375,-0.0,102.48751831054688,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.084716796875,0.9917885661125184,0.2542227506637573,0.2119610905647277,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0625305175781,0.5914301872253418,0.050000000745058,0.0479891300201416,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0804443359375,0.8260354399681091,0.1372854113578796,0.0960499495267868,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0625305175781,0.5914301872253418,0.050000000745058,0.0479891300201416,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0770263671875,0.750931441783905,0.1027993261814117,0.4631028175354004,290.0816345214844,290.1499938964844,288.4532165527344,284.1463317871094,290.4287109375,297.5516357421875,290.1013488769531,1.0,0.2053490430116653,1.0,1.0,0.3426191210746765,1.0,-1.0405949354171753,0.8141210079193115,0.2264738827943802,0.5634238123893738,0.0,0.0,0.0,22.76956367492676,25.0,248.4771728515625,-0.0,104.42623901367188,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.084716796875,0.9917885661125184,0.2542227506637573,0.2119610905647277,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0625305175781,0.5914301872253418,0.050000000745058,0.0479891300201416,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0804443359375,0.8260354399681091,0.1372854113578796,0.0960499495267868,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0625305175781,0.5914301872253418,0.050000000745058,0.0479891300201416,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0770263671875,0.750931441783905,0.1027993261814117,0.4631028175354004,290.0816345214844,290.1499938964844,288.4532165527344,284.1463317871094,290.4287109375,297.5516357421875,290.1013488769531,1.0,0.2053490430116653,1.0,1.0,0.3426191210746765,1.0,-1.0405949354171753,0.8141210079193115,0.2264738827943802,0.5634238123893738,0.0,0.0,0.0,22.76956367492676,25.0,248.4771728515625,-0.0,104.42623901367188,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.6037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2452087402344,0.991552710533142,0.2623161971569061,0.21126189827919,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2249450683594,0.5919605493545532,0.050000000745058,0.0479864031076431,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2414245605469,0.8306938409805298,0.1394819915294647,0.0975707992911338,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2249450683594,0.5919605493545532,0.050000000745058,0.0479864031076431,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.23828125,0.7547196745872498,0.1041934639215469,0.4692539572715759,290.242431640625,290.25,288.52801513671875,284.1711730957031,290.5594482421875,297.5978698730469,290.2606811523437,1.0,0.2064234614372253,1.0,1.0,0.3480066359043121,1.0,-1.048957586288452,0.8134889602661133,0.2354687005281448,0.5605459809303284,0.0,0.0,0.0,22.79583549499512,28.0,226.6354522705078,-0.0,106.35022735595705,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.6037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2452087402344,0.991552710533142,0.2623161971569061,0.21126189827919,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2249450683594,0.5919605493545532,0.050000000745058,0.0479864031076431,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2414245605469,0.8306938409805298,0.1394819915294647,0.0975707992911338,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2249450683594,0.5919605493545532,0.050000000745058,0.0479864031076431,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.23828125,0.7547196745872498,0.1041934639215469,0.4692539572715759,290.242431640625,290.25,288.52801513671875,284.1711730957031,290.5594482421875,297.5978698730469,290.2606811523437,1.0,0.2064234614372253,1.0,1.0,0.3480066359043121,1.0,-1.048957586288452,0.8134889602661133,0.2354687005281448,0.5605459809303284,0.0,0.0,0.0,22.79583549499512,28.0,226.6354522705078,-0.0,106.35022735595705,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3218078613281,0.9918349981307985,0.2664151191711426,0.2120998054742813,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3020935058594,0.5913246273994446,0.050000000745058,0.0479895919561386,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3181457519531,0.832008957862854,0.1406019479036331,0.0983499810099601,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3020935058594,0.5913246273994446,0.050000000745058,0.0479895919561386,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.31512451171875,0.7556986808776855,0.1049211770296096,0.4724830090999603,290.3191223144531,290.25,288.5652770996094,284.1841735839844,290.6236877441406,297.6146240234375,290.3367919921875,1.0,0.2074682861566543,1.0,1.0,0.3507003784179687,1.0,-1.05478036403656,0.8143066167831421,0.2404737025499344,0.5597443580627441,0.0,0.0,0.0,22.94271278381348,28.0,218.32974243164065,-0.0,107.93666076660156,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.6271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3935546875,0.9923999905586244,0.2704407870769501,0.2138255387544632,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3755187988281,0.5900120139122009,0.050000000745058,0.0479962453246116,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3903503417969,0.8325530290603638,0.1417336910963058,0.0991409868001937,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3755187988281,0.5900120139122009,0.050000000745058,0.0479962453246116,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3876342773437,0.7559826970100403,0.105672538280487,0.4758329689502716,290.39117431640625,290.3500061035156,288.6024475097656,284.1976013183594,290.6481018066406,297.62420654296875,290.4061584472656,1.0,0.2087951898574829,1.0,1.0,0.3491292595863342,1.0,-1.061836838722229,0.8211020827293396,0.2407347559928894,0.5645647644996643,0.0,0.0,0.0,23.193029403686523,31.0,199.092041015625,-0.0,110.01353454589844,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
