time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12038220,297.6429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4967041015625,0.9941078424453736,0.2780976593494415,0.2195145636796951,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.48492431640625,0.585654079914093,0.050000000745058,0.0480188392102718,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.49462890625,0.831615686416626,0.1439786106348037,0.1007317528128624,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.48492431640625,0.585654079914093,0.050000000745058,0.0480188392102718,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4928894042969,0.7547221183776855,0.1071879118680954,0.4827362298965454,290.4951477050781,290.45001220703125,288.67645263671875,284.2257385253906,290.679443359375,297.6312561035156,290.50506591796875,1.0,0.212247148156166,1.0,1.0,0.3459869921207428,1.0,-1.0789129734039309,0.8375852108001709,0.2413278371095657,0.5763230323791504,0.0,0.0,0.0,23.9660701751709,34.0,146.329345703125,-0.0,115.44630432128906,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4967041015625,0.9941078424453736,0.2780976593494415,0.2195145636796951,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.48492431640625,0.585654079914093,0.050000000745058,0.0480188392102718,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.49462890625,0.831615686416626,0.1439786106348037,0.1007317528128624,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.48492431640625,0.585654079914093,0.050000000745058,0.0480188392102718,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4928894042969,0.7547221183776855,0.1071879118680954,0.4827362298965454,290.4951477050781,290.45001220703125,288.67645263671875,284.2257385253906,290.679443359375,297.6312561035156,290.50506591796875,1.0,0.212247148156166,1.0,1.0,0.3459869921207428,1.0,-1.0789129734039309,0.8375852108001709,0.2413278371095657,0.5763230323791504,0.0,0.0,0.0,23.9660701751709,34.0,146.329345703125,-0.0,115.44630432128906,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5635681152344,0.995887279510498,0.2841535210609436,0.2264932990074157,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5539245605469,0.5802364349365234,0.050000000745058,0.0480480268597602,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.56182861328125,0.8287855386734009,0.1458452492952346,0.1020676121115684,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5539245605469,0.5802364349365234,0.050000000745058,0.0480480268597602,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5604248046875,0.751780092716217,0.1084498837590217,0.4885921776294708,290.5622863769531,290.45001220703125,288.7394104003906,284.251220703125,290.7061462402344,297.6299743652344,290.5702514648437,1.0,0.2159352302551269,1.0,1.0,0.343298465013504,1.0,-1.0959900617599487,0.853527843952179,0.2424622476100921,0.5876679420471191,0.0,0.0,0.0,24.910938262939453,34.0,114.5433578491211,-0.0,121.35181427001952,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.573486328125,0.9961925148963928,0.2851284146308899,0.2278446853160858,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.56414794921875,0.5791773200035095,0.050000000745058,0.0480538830161094,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5718078613281,0.8281345367431641,0.1461547613143921,0.1022898703813552,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.56414794921875,0.5791773200035095,0.050000000745058,0.0480538830161094,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5704345703125,0.7511231899261475,0.1086577251553535,0.4895640909671783,290.5722351074219,290.54998779296875,288.75,284.25567626953125,290.7106628417969,297.629150390625,290.5799255371094,1.0,0.2166193574666977,1.0,1.0,0.3428447246551513,1.0,-1.0990597009658811,0.8563584685325623,0.2427012175321579,0.589689314365387,0.0,0.0,0.0,25.0968074798584,37.0,110.25261688232422,-0.0,122.46058654785156,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.65460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6275329589844,0.9978064894676208,0.2909539341926574,0.2362295538187027,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.572527289390564,0.050000000745058,0.0480918586254119,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6260681152344,0.8240610957145691,0.148223876953125,0.1036919504404068,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.572527289390564,0.050000000745058,0.0480918586254119,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6249084472656,0.7471377849578857,0.1101310849189758,0.4958860576152801,290.62646484375,290.54998779296875,288.812744140625,284.2825622558594,290.74237060546875,297.62432861328125,290.6330871582031,1.0,0.2209631502628326,1.0,1.0,0.3405928909778595,1.0,-1.1184837818145752,0.8734869360923767,0.2449968159198761,0.601870059967041,0.0,0.0,0.0,26.301103591918945,37.0,91.13772583007812,-0.0,129.6576690673828,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6360168457031,0.9980355501174928,0.2919511198997497,0.2376680970191955,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.62811279296875,0.5713722109794617,0.050000000745058,0.0480986759066581,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63458251953125,0.8234026432037354,0.1486156433820724,0.1039563715457916,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.62811279296875,0.5713722109794617,0.050000000745058,0.0480986759066581,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6334228515625,0.7465236783027649,0.1104249879717826,0.4971394538879394,290.63494873046875,290.45001220703125,288.8233337402344,284.2872009277344,290.748046875,297.6236267089844,290.6414489746094,1.0,0.2217504978179931,1.0,1.0,0.3402128517627716,1.0,-1.12204909324646,0.8765833377838135,0.2454657405614853,0.6040922999382019,0.0,0.0,0.0,26.5192928314209,25.0,88.85752868652344,-0.0,130.99732971191406,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.69000244140625,0.9970513582229614,0.3000412285327911,0.2319947481155395,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.683349609375,0.5759027600288391,0.050000000745058,0.0480721741914749,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6888732910156,0.8333524465560913,0.1515400856733322,0.1059042587876319,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.683349609375,0.5759027600288391,0.050000000745058,0.0480721741914749,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6879272460937,0.7559783458709717,0.1127163097262382,0.5067211985588074,290.68914794921875,290.3500061035156,288.89666748046875,284.32000732421875,290.7825622558594,297.6280517578125,290.6944580078125,1.0,0.2211831659078598,1.0,1.0,0.3375809788703918,1.0,-1.129011631011963,0.8851624727249146,0.2438492029905319,0.6108828783035278,0.0,0.0,0.0,25.9375228881836,28.0,74.32369232177734,-0.0,131.7014617919922,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.69000244140625,0.9970513582229614,0.3000412285327911,0.2319947481155395,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.683349609375,0.5759027600288391,0.050000000745058,0.0480721741914749,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6888732910156,0.8333524465560913,0.1515400856733322,0.1059042587876319,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.683349609375,0.5759027600288391,0.050000000745058,0.0480721741914749,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6879272460937,0.7559783458709717,0.1127163097262382,0.5067211985588074,290.68914794921875,290.3500061035156,288.89666748046875,284.32000732421875,290.7825622558594,297.6280517578125,290.6944580078125,1.0,0.2211831659078598,1.0,1.0,0.3375809788703918,1.0,-1.129011631011963,0.8851624727249146,0.2438492029905319,0.6108828783035278,0.0,0.0,0.0,25.9375228881836,28.0,74.32369232177734,-0.0,131.7014617919922,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.68878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7134704589844,0.9964832067489624,0.3049678802490234,0.2291861325502395,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.70733642578125,0.5781219601631165,0.050000000745058,0.0480595752596855,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.71246337890625,0.8385680317878723,0.1531388610601425,0.1069795563817024,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.70733642578125,0.5781219601631165,0.050000000745058,0.0480595752596855,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.71160888671875,0.7611707448959351,0.1140479519963264,0.5123465657234192,290.71270751953125,290.3500061035156,288.9333190917969,284.3368835449219,290.8016662597656,297.63836669921875,290.7177734375,1.0,0.2216093987226486,1.0,1.0,0.3362650573253631,1.0,-1.1336628198623655,0.8903194069862366,0.2433434128761291,0.6148096919059753,0.0,0.0,0.0,25.676977157592773,28.0,69.14967346191406,-0.0,132.41983032226562,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.7059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7335205078125,0.9961430430412292,0.310064822435379,0.2276206016540527,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7287902832031,0.5793522596359253,0.050000000745058,0.0480526573956012,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7328796386719,0.84281986951828,0.154811292886734,0.1081160902976989,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7287902832031,0.5793522596359253,0.050000000745058,0.0480526573956012,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7322692871094,0.7655930519104004,0.1154913455247879,0.5185360908508301,290.7330322265625,290.25,288.9700012207031,284.3540954589844,290.7829895019531,297.64990234375,290.7358093261719,1.0,0.2223918884992599,1.0,1.0,0.3303044140338897,1.0,-1.1405574083328247,0.9028909802436828,0.237666368484497,0.6257168054580688,0.0,0.0,0.0,25.59336853027344,31.0,53.48732376098633,-0.0,134.08535766601562,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.7380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7369384765625,0.9959328174591064,0.3203654587268829,0.2266896516084671,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7377319335937,0.5800814032554626,0.050000000745058,0.0480485036969184,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7370910644531,0.8496185541152954,0.1582881510257721,0.1105121374130249,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7377319335937,0.5800814032554626,0.050000000745058,0.0480485036969184,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7372436523437,0.7731565833091736,0.1186244785785675,0.5322216153144836,290.737060546875,290.1499938964844,289.0433349609375,284.3893737792969,290.7351989746094,297.6716003417969,290.7361755371094,1.0,0.2249850481748581,1.0,1.0,0.3183830976486206,1.0,-1.1587306261062622,0.9320241212844848,0.2267064899206161,0.6507179737091064,0.0,0.0,0.0,25.73556900024414,34.0,9.514131546020508,-0.0,139.26702880859375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.7380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7369384765625,0.9959328174591064,0.3203654587268829,0.2266896516084671,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7377319335937,0.5800814032554626,0.050000000745058,0.0480485036969184,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7370910644531,0.8496185541152954,0.1582881510257721,0.1105121374130249,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7377319335937,0.5800814032554626,0.050000000745058,0.0480485036969184,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7372436523437,0.7731565833091736,0.1186244785785675,0.5322216153144836,290.737060546875,290.1499938964844,289.0433349609375,284.3893737792969,290.7351989746094,297.6716003417969,290.7361755371094,1.0,0.2249850481748581,1.0,1.0,0.3183830976486206,1.0,-1.1587306261062622,0.9320241212844848,0.2267064899206161,0.6507179737091064,0.0,0.0,0.0,25.73556900024414,34.0,9.514131546020508,-0.0,139.26702880859375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7220153808594,0.9963528513908386,0.3305180370807647,0.2285755723714828,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7244567871094,0.5786012411117554,0.050000000745058,0.0480565913021564,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7223815917969,0.8539389371871948,0.1618655025959015,0.1129989773035049,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7244567871094,0.5786012411117554,0.050000000745058,0.0480565913021564,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.72271728515625,0.7786809206008911,0.1219836324453353,0.547096312046051,290.7222900390625,290.04998779296875,289.1166687011719,284.4258728027344,290.6938171386719,297.6890869140625,290.7203063964844,1.0,0.2287830859422683,1.0,1.0,0.3064618110656738,1.0,-1.1818524599075315,0.9648656845092772,0.2169867753982544,0.6785429120063782,0.0,0.0,0.0,26.263973236083984,37.0,-16.63783836364746,-0.0,146.75796508789062,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7220153808594,0.9963528513908386,0.3305180370807647,0.2285755723714828,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7244567871094,0.5786012411117554,0.050000000745058,0.0480565913021564,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7223815917969,0.8539389371871948,0.1618655025959015,0.1129989773035049,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7244567871094,0.5786012411117554,0.050000000745058,0.0480565913021564,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.72271728515625,0.7786809206008911,0.1219836324453353,0.547096312046051,290.7222900390625,290.04998779296875,289.1166687011719,284.4258728027344,290.6938171386719,297.6890869140625,290.7203063964844,1.0,0.2287830859422683,1.0,1.0,0.3064618110656738,1.0,-1.1818524599075315,0.9648656845092772,0.2169867753982544,0.6785429120063782,0.0,0.0,0.0,26.263973236083984,37.0,-16.63783836364746,-0.0,146.75796508789062,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.78485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6730041503906,0.997228741645813,0.3403619825839996,0.2329284250736236,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6824951171875,0.5751595497131348,0.050000000745058,0.0480759479105472,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6744384765625,0.8558847308158875,0.1654915362596511,0.1155410930514335,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6824951171875,0.5751595497131348,0.050000000745058,0.0480759479105472,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6756591796875,0.7821395397186279,0.1254874169826507,0.5627773404121399,290.6741027832031,289.9100036621094,289.19000244140625,284.4635009765625,290.5606994628906,297.7022399902344,290.6660461425781,1.0,0.2336092740297317,1.0,1.0,0.2825700938701629,1.0,-1.2089940309524536,1.0153560638427734,0.1936379522085189,0.7232027053833008,0.0,0.0,0.0,27.14726829528809,40.0,-72.72510528564453,-0.0,156.43295288085938,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.78485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6730041503906,0.997228741645813,0.3403619825839996,0.2329284250736236,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6824951171875,0.5751595497131348,0.050000000745058,0.0480759479105472,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6744384765625,0.8558847308158875,0.1654915362596511,0.1155410930514335,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6824951171875,0.5751595497131348,0.050000000745058,0.0480759479105472,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6756591796875,0.7821395397186279,0.1254874169826507,0.5627773404121399,290.6741027832031,289.9100036621094,289.19000244140625,284.4635009765625,290.5606994628906,297.7022399902344,290.6660461425781,1.0,0.2336092740297317,1.0,1.0,0.2825700938701629,1.0,-1.2089940309524536,1.0153560638427734,0.1936379522085189,0.7232027053833008,0.0,0.0,0.0,27.14726829528809,40.0,-72.72510528564453,-0.0,156.43295288085938,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.58453369140625,0.9983124732971193,0.3496661484241485,0.2395329177379608,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.59686279296875,0.5698657035827637,0.050000000745058,0.0481069386005401,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.58624267578125,0.8553627133369446,0.1690473109483719,0.1180607676506042,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.59686279296875,0.5698657035827637,0.050000000745058,0.0481069386005401,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5876770019531,0.7833550572395325,0.1290166079998016,0.5787505507469177,290.5858459472656,289.7389221191406,289.2633361816406,284.5023193359375,290.4384155273437,297.71002197265625,290.5765991210937,1.0,0.2392983883619308,1.0,1.0,0.2586783766746521,1.0,-1.2391924858093262,1.0676889419555664,0.1715035438537597,0.7691338658332825,0.0,0.0,0.0,28.38122940063477,43.0,-113.33557891845705,-0.0,168.18075561523438,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.58453369140625,0.9983124732971193,0.3496661484241485,0.2395329177379608,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.59686279296875,0.5698657035827637,0.050000000745058,0.0481069386005401,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.58624267578125,0.8553627133369446,0.1690473109483719,0.1180607676506042,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.59686279296875,0.5698657035827637,0.050000000745058,0.0481069386005401,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5876770019531,0.7833550572395325,0.1290166079998016,0.5787505507469177,290.5858459472656,289.7389221191406,289.2633361816406,284.5023193359375,290.4384155273437,297.71002197265625,290.5765991210937,1.0,0.2392983883619308,1.0,1.0,0.2586783766746521,1.0,-1.2391924858093262,1.0676889419555664,0.1715035438537597,0.7691338658332825,0.0,0.0,0.0,28.38122940063477,43.0,-113.33557891845705,-0.0,168.18075561523438,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.8007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.53668212890625,0.9988307356834412,0.3541092574596405,0.2435581386089325,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5494689941406,0.566596269607544,0.050000000745058,0.0481268391013145,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5384521484375,0.8542415499687195,0.1707949191331863,0.119301438331604,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5494689941406,0.566596269607544,0.050000000745058,0.0481268391013145,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5398864746094,0.7831520438194275,0.1307764500379562,0.586747407913208,290.5380249023437,289.7030029296875,289.29998779296875,284.5221252441406,290.3846130371094,297.709716796875,290.5286865234375,1.0,0.2424182146787643,1.0,1.0,0.2467325329780578,1.0,-1.2551591396331787,1.0940946340560913,0.1610645055770874,0.792180061340332,0.0,0.0,0.0,29.127721786499023,43.0,-123.4762725830078,-0.0,174.79994201660156,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.8027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4859619140625,0.9990000128746032,0.3584263324737549,0.2479446083307266,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4998474121094,0.5629984140396118,0.050000000745058,0.0481494590640068,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4878845214844,0.8526633977890015,0.1725267469882965,0.1205322816967964,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4998474121094,0.5629984140396118,0.050000000745058,0.0481494590640068,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.48944091796875,0.7824997901916504,0.1325302571058273,0.5947346687316895,290.4874267578125,289.57080078125,289.336669921875,284.542236328125,290.31524658203125,297.7063903808594,290.4769287109375,1.0,0.2456890791654586,1.0,1.0,0.231340080499649,1.0,-1.2715449333190918,1.1239255666732788,0.1476194262504577,0.8185644149780273,0.0,0.0,0.0,29.9539852142334,46.0,-136.4026336669922,-0.0,181.8823699951172,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.80230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.37042236328125,0.9990000128746032,0.3666598498821258,0.2576066851615906,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3860778808594,0.5549778342247009,0.050000000745058,0.0482028871774673,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37255859375,0.8483132719993591,0.1759175658226013,0.1229557245969772,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3860778808594,0.5549778342247009,0.050000000745058,0.0482028871774673,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3741760253906,0.7799884080886841,0.1360010206699371,0.610612690448761,290.3720092773437,289.4056091308594,289.4100036621094,284.5832214355469,290.1933898925781,297.6957397460937,290.3612976074219,1.0,0.2526103854179382,1.0,1.0,0.2005551904439926,1.0,-1.305238127708435,1.1826380491256714,0.1225999742746353,0.8702269792556763,0.0,0.0,0.0,31.839649200439453,49.0,-154.17636108398438,-0.0,197.37478637695312,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.80230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.37042236328125,0.9990000128746032,0.3666598498821258,0.2576066851615906,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3860778808594,0.5549778342247009,0.050000000745058,0.0482028871774673,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37255859375,0.8483132719993591,0.1759175658226013,0.1229557245969772,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3860778808594,0.5549778342247009,0.050000000745058,0.0482028871774673,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3741760253906,0.7799884080886841,0.1360010206699371,0.610612690448761,290.3720092773437,289.4056091308594,289.4100036621094,284.5832214355469,290.1933898925781,297.6957397460937,290.3612976074219,1.0,0.2526103854179382,1.0,1.0,0.2005551904439926,1.0,-1.305238127708435,1.1826380491256714,0.1225999742746353,0.8702269792556763,0.0,0.0,0.0,31.839649200439453,49.0,-154.17636108398438,-0.0,197.37478637695312,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.79736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26190185546875,0.9990000128746032,0.3744226396083832,0.2681559026241302,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2759704589844,0.5462408661842346,0.050000000745058,0.0482665449380874,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2637939453125,0.8428084254264832,0.1792323887348175,0.1253247261047363,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2759704589844,0.5462408661842346,0.050000000745058,0.0482665449380874,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.26513671875,0.7762569785118103,0.1394291818141937,0.6263232827186584,290.2633056640625,289.24334716796875,289.4833374023437,284.6252746582031,290.1035461425781,297.6822814941406,290.254150390625,1.0,0.2599328458309173,1.0,1.0,0.169770285487175,1.0,-1.3397570848464966,1.2389867305755615,0.1007704138755798,0.9193903207778932,0.0,0.0,0.0,34.01337814331055,52.0,-147.8807830810547,-0.0,214.5483245849609,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.79736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26190185546875,0.9990000128746032,0.3744226396083832,0.2681559026241302,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2759704589844,0.5462408661842346,0.050000000745058,0.0482665449380874,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2637939453125,0.8428084254264832,0.1792323887348175,0.1253247261047363,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2759704589844,0.5462408661842346,0.050000000745058,0.0482665449380874,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.26513671875,0.7762569785118103,0.1394291818141937,0.6263232827186584,290.2633056640625,289.24334716796875,289.4833374023437,284.6252746582031,290.1035461425781,297.6822814941406,290.254150390625,1.0,0.2599328458309173,1.0,1.0,0.169770285487175,1.0,-1.3397570848464966,1.2389867305755615,0.1007704138755798,0.9193903207778932,0.0,0.0,0.0,34.01337814331055,52.0,-147.8807830810547,-0.0,214.5483245849609,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.7890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1354675292969,0.9990000128746032,0.3817804157733917,0.2792892158031463,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1575012207031,0.5374506115913391,0.050000000745058,0.0483375787734985,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1388244628906,0.8369647860527039,0.1825139969587326,0.1276760250329971,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1575012207031,0.5374506115913391,0.050000000745058,0.0483375787734985,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1410217285156,0.772070586681366,0.1428373157978058,0.641981840133667,290.137939453125,289.0840148925781,289.5566711425781,284.6683654785156,289.88690185546875,297.6711120605469,290.1214904785156,1.0,0.2675453424453735,1.0,1.0,0.1313720494508743,1.0,-1.3749103546142578,1.3210984468460083,0.0538118071854114,0.9940950870513916,0.0,0.0,0.0,36.40994644165039,55.0,-195.33485412597656,-0.0,233.32635498046875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.7890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1354675292969,0.9990000128746032,0.3817804157733917,0.2792892158031463,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1575012207031,0.5374506115913391,0.050000000745058,0.0483375787734985,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1388244628906,0.8369647860527039,0.1825139969587326,0.1276760250329971,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1575012207031,0.5374506115913391,0.050000000745058,0.0483375787734985,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1410217285156,0.772070586681366,0.1428373157978058,0.641981840133667,290.137939453125,289.0840148925781,289.5566711425781,284.6683654785156,289.88690185546875,297.6711120605469,290.1214904785156,1.0,0.2675453424453735,1.0,1.0,0.1313720494508743,1.0,-1.3749103546142578,1.3210984468460083,0.0538118071854114,0.9940950870513916,0.0,0.0,0.0,36.40994644165039,55.0,-195.33485412597656,-0.0,233.32635498046875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.7735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.935546875,0.9990000128746032,0.3883146941661834,0.2911632359027862,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9615783691406,0.5287468433380127,0.050000000745058,0.0484165474772453,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.93896484375,0.8306477069854736,0.185558021068573,0.1299098283052444,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9615783691406,0.5287468433380127,0.050000000745058,0.0484165474772453,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9411926269531,0.7673293352127075,0.1460718065500259,0.6571123003959656,289.9380187988281,288.9276123046875,289.6300048828125,284.7124328613281,289.6905517578125,297.66015625,289.9230041503906,1.0,0.2753462791442871,1.0,1.0,0.0929737910628318,1.0,-1.4101983308792114,1.400031328201294,0.0101670566946268,1.0656147003173828,0.0,0.0,0.0,39.02814102172852,58.0,-243.53028869628903,-0.0,253.56512451171875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.7735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.935546875,0.9990000128746032,0.3883146941661834,0.2911632359027862,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9615783691406,0.5287468433380127,0.050000000745058,0.0484165474772453,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.93896484375,0.8306477069854736,0.185558021068573,0.1299098283052444,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9615783691406,0.5287468433380127,0.050000000745058,0.0484165474772453,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9411926269531,0.7673293352127075,0.1460718065500259,0.6571123003959656,289.9380187988281,288.9276123046875,289.6300048828125,284.7124328613281,289.6905517578125,297.66015625,289.9230041503906,1.0,0.2753462791442871,1.0,1.0,0.0929737910628318,1.0,-1.4101983308792114,1.400031328201294,0.0101670566946268,1.0656147003173828,0.0,0.0,0.0,39.02814102172852,58.0,-243.53028869628903,-0.0,253.56512451171875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8648681640625,0.9990000128746032,0.391316682100296,0.2973897159099579,297.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.88299560546875,0.5244601368904114,0.050000000745058,0.0484592802822589,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8671264648437,0.8272813558578491,0.1870162039995193,0.1309646666049957,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.88299560546875,0.5244601368904114,0.050000000745058,0.0484592802822589,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8685607910156,0.7647250890731812,0.1476306319236755,0.6643571257591248,289.8664855957031,288.89532470703125,289.6666564941406,284.7348327636719,289.6822204589844,297.65496826171875,289.85711669921875,1.0,0.2792829871177673,1.0,1.0,0.0737746730446815,1.0,-1.427739143371582,1.4248123168945312,0.0029267822392284,1.0867677927017212,0.0,0.0,0.0,40.41969680786133,58.0,-206.96153259277344,-0.0,264.166015625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8214111328125,0.9990000128746032,0.3951268196105957,0.2810753881931305,297.5484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8264465332031,0.7064729928970337,0.132875382900238,0.103359080851078,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8226013183594,0.8439433574676514,0.1885633021593094,0.1319208294153213,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.83233642578125,0.5360931754112244,0.050000000745058,0.048348568379879,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.82342529296875,0.7820178866386414,0.1492548286914825,0.6709105968475342,289.8221435546875,288.7741394042969,289.7033386230469,284.7574462890625,289.70623779296875,297.6492004394531,289.8175354003906,1.0,0.2842755019664764,1.0,1.0,0.0590197369456291,1.0,-1.4828933477401731,1.4819283485412598,0.0009650061256252,1.1319407224655151,0.0,0.0,0.0,38.59306716918945,78.0,-153.95938110351562,-0.0,283.3570556640625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.7743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7974853515625,0.9990000128746032,0.4040826857089996,0.3048314452171325,297.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7975158691406,0.7330155968666077,0.1314810365438461,0.125729352235794,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7974853515625,0.8273749947547913,0.1918525248765945,0.1342907845973968,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7981872558594,0.5195785164833069,0.050000000745058,0.0485106632113456,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7974853515625,0.7667484283447266,0.1525418013334274,0.6864022016525269,289.7974853515625,288.62359619140625,289.77667236328125,284.8034362792969,289.7744140625,297.648193359375,289.7979736328125,1.0,0.3011652827262878,1.0,1.0,0.0295098684728145,1.0,-1.5599433183670044,1.5598772764205933,6.607398972846568e-05,1.1942919492721558,0.0,0.0,0.0,44.16895294189453,81.0,-53.06996536254883,-0.0,333.75274658203125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.7743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7974853515625,0.9990000128746032,0.4040826857089996,0.3048314452171325,297.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7975158691406,0.7330155968666077,0.1314810365438461,0.125729352235794,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7974853515625,0.8273749947547913,0.1918525248765945,0.1342907845973968,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7981872558594,0.5195785164833069,0.050000000745058,0.0485106632113456,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7974853515625,0.7667484283447266,0.1525418013334274,0.6864022016525269,289.7974853515625,288.62359619140625,289.77667236328125,284.8034362792969,289.7744140625,297.648193359375,289.7979736328125,1.0,0.3011652827262878,1.0,1.0,0.0295098684728145,1.0,-1.5599433183670044,1.5598772764205933,6.607398972846568e-05,1.1942919492721558,0.0,0.0,0.0,44.16895294189453,81.0,-53.06996536254883,-0.0,333.75274658203125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.818115234375,0.9990000128746032,0.4087269902229309,0.3342609703540802,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8167724609375,0.7133894562721252,0.1326394230127334,0.1264571547508239,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.81744384765625,0.8084635734558105,0.1954696327447891,0.136913850903511,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8138122558594,0.5026909708976746,0.050000000745058,0.0487301722168922,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.81707763671875,0.749578058719635,0.1558847576379776,0.7023324966430664,289.8177185058594,288.4760131835937,289.8500061035156,284.85028076171875,289.84747314453125,297.63330078125,289.8205871582031,1.0,0.3157973289489746,1.0,1.0,0.0,1.0,-1.618685960769653,1.6186834573745728,2.457573600622709e-06,1.240960717201233,0.0,0.0,0.0,50.90232467651367,69.0,13.602362632751465,-0.0,382.1282653808594,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.818115234375,0.9990000128746032,0.4087269902229309,0.3342609703540802,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8167724609375,0.7133894562721252,0.1326394230127334,0.1264571547508239,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.81744384765625,0.8084635734558105,0.1954696327447891,0.136913850903511,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8138122558594,0.5026909708976746,0.050000000745058,0.0487301722168922,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.81707763671875,0.749578058719635,0.1558847576379776,0.7023324966430664,289.8177185058594,288.4760131835937,289.8500061035156,284.85028076171875,289.84747314453125,297.63330078125,289.8205871582031,1.0,0.3157973289489746,1.0,1.0,0.0,1.0,-1.618685960769653,1.6186834573745728,2.457573600622709e-06,1.240960717201233,0.0,0.0,0.0,50.90232467651367,69.0,13.602362632751465,-0.0,382.1282653808594,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
