time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12040260,297.7187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8633728027344,0.9990000128746032,0.4138440489768982,0.3446541726589203,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8612976074219,0.7107529640197754,0.1355820596218109,0.1289587467908859,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8623046875,0.8055360913276672,0.1994004994630813,0.1396607309579849,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85626220703125,0.497492253780365,0.050000000745058,0.0488123372197151,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8617858886719,0.7476035356521606,0.1593952029943466,0.7182074785232544,289.8627319335937,288.3313293457031,289.92333984375,284.89801025390625,289.9208679199219,297.6242370605469,289.8667907714844,1.0,0.323060393333435,1.0,1.0,0.0,1.0,-1.6566373109817505,1.6566351652145386,2.229657184216194e-06,1.2711811065673828,0.0,0.0,0.0,53.77394485473633,57.0,53.44528198242188,-0.0,410.9405517578125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.7187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8633728027344,0.9990000128746032,0.4138440489768982,0.3446541726589203,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8612976074219,0.7107529640197754,0.1355820596218109,0.1289587467908859,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8623046875,0.8055360913276672,0.1994004994630813,0.1396607309579849,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85626220703125,0.497492253780365,0.050000000745058,0.0488123372197151,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8617858886719,0.7476035356521606,0.1593952029943466,0.7182074785232544,289.8627319335937,288.3313293457031,289.92333984375,284.89801025390625,289.9208679199219,297.6242370605469,289.8667907714844,1.0,0.323060393333435,1.0,1.0,0.0,1.0,-1.6566373109817505,1.6566351652145386,2.229657184216194e-06,1.2711811065673828,0.0,0.0,0.0,53.77394485473633,57.0,53.44528198242188,-0.0,410.9405517578125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.7283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9216003417969,0.9990000128746032,0.4219917356967926,0.3394904732704162,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9192810058594,0.720574140548706,0.139612540602684,0.132496103644371,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9204406738281,0.8149957060813904,0.2036512196063995,0.1425358802080154,297.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9130249023437,0.5000331997871399,0.050000000745058,0.0487707778811454,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9197998046875,0.7568086981773376,0.1632464975118637,0.7348319888114929,289.9208984375,288.1896057128906,289.9966735839844,284.9465637207031,289.9942321777344,297.63525390625,289.9255676269531,1.0,0.3248137831687927,1.0,1.0,0.0,1.0,-1.6780513525009155,1.678049087524414,2.285352593389689e-06,1.2882353067398071,0.0,0.0,0.0,53.17796325683594,60.0,75.9329833984375,-0.0,421.3918151855469,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.7283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9216003417969,0.9990000128746032,0.4219917356967926,0.3394904732704162,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9192810058594,0.720574140548706,0.139612540602684,0.132496103644371,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9204406738281,0.8149957060813904,0.2036512196063995,0.1425358802080154,297.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9130249023437,0.5000331997871399,0.050000000745058,0.0487707778811454,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9197998046875,0.7568086981773376,0.1632464975118637,0.7348319888114929,289.9208984375,288.1896057128906,289.9966735839844,284.9465637207031,289.9942321777344,297.63525390625,289.9255676269531,1.0,0.3248137831687927,1.0,1.0,0.0,1.0,-1.6780513525009155,1.678049087524414,2.285352593389689e-06,1.2882353067398071,0.0,0.0,0.0,53.17796325683594,60.0,75.9329833984375,-0.0,421.3918151855469,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.7433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9533996582031,0.9990000128746032,0.4271290004253387,0.3356241285800934,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9510803222656,0.7266493439674377,0.1419355720281601,0.1345680356025695,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9522399902344,0.8206875324249268,0.2059049308300018,0.1440525650978088,297.5737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9445495605469,0.5153539776802063,0.1333088725805282,0.0522995665669441,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9515991210937,0.7627003192901611,0.1653449386358261,0.7438046336174011,289.95269775390625,288.1610107421875,290.0333251953125,284.9711303710937,290.0309143066406,297.6477966308594,289.9574584960937,1.0,0.3264624774456024,1.0,1.0,0.0,1.0,-1.692670226097107,1.692667841911316,2.323006810911465e-06,1.2991728782653809,0.0,0.0,0.0,52.69740295410156,60.0,82.82024383544922,-0.0,428.4558715820313,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.78106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.986083984375,0.9990000128746032,0.434574693441391,0.3056215047836303,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9836120605469,0.7518492341041565,0.1444941461086273,0.1366563588380813,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.98492431640625,0.8478174209594727,0.2083098143339157,0.1455152928829193,297.5548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9829406738281,0.7257632613182068,0.1341641992330551,0.1220559105277061,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9842224121094,0.7904074192047119,0.1676275581121444,0.7525901198387146,289.98553466796875,288.0508117675781,290.07000732421875,284.99591064453125,290.0676574707031,297.6620178222656,289.990966796875,1.0,0.3301793932914734,1.0,1.0,0.0,1.0,-1.755246877670288,1.755244493484497,2.4920709620346315e-06,1.3487944602966309,0.0,0.0,0.0,48.36289596557617,63.0,88.86653137207031,-0.0,452.9643859863281,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0581970214844,0.9990000128746032,0.4490649402141571,0.3064541220664978,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.05596923828125,0.7599696516990662,0.1498439162969589,0.1416269093751907,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0571594238281,0.853339672088623,0.213165745139122,0.1488785147666931,297.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555114746094,0.7349252700805664,0.1335416287183761,0.1274683028459549,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0564880371094,0.797020673751831,0.1722559034824371,0.7731835842132568,290.0577392578125,287.9149475097656,290.1433410644531,285.0460205078125,290.1410522460937,297.7027893066406,290.06280517578125,1.0,0.3368588387966156,1.0,1.0,0.0,1.0,-1.797492742538452,1.797490119934082,2.610288220239454e-06,1.3822681903839111,0.0,0.0,0.0,49.47003173828125,66.0,96.59729766845705,-0.0,482.6614074707031,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0581970214844,0.9990000128746032,0.4490649402141571,0.3064541220664978,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.05596923828125,0.7599696516990662,0.1498439162969589,0.1416269093751907,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0571594238281,0.853339672088623,0.213165745139122,0.1488785147666931,297.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555114746094,0.7349252700805664,0.1335416287183761,0.1274683028459549,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0564880371094,0.797020673751831,0.1722559034824371,0.7731835842132568,290.0577392578125,287.9149475097656,290.1433410644531,285.0460205078125,290.1410522460937,297.7027893066406,290.06280517578125,1.0,0.3368588387966156,1.0,1.0,0.0,1.0,-1.797492742538452,1.797490119934082,2.610288220239454e-06,1.3822681903839111,0.0,0.0,0.0,49.47003173828125,66.0,96.59729766845705,-0.0,482.6614074707031,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1309814453125,0.9990000128746032,0.4613822102546692,0.3101140558719635,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1288146972656,0.7663676738739014,0.1555872410535812,0.1469903737306594,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12994384765625,0.856537938117981,0.2182424515485763,0.1523963660001754,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1282653808594,0.7344695329666138,0.1353847086429596,0.1287319511175155,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1293029785156,0.8012857437133789,0.177076980471611,0.7946885228157043,290.1305236816406,287.7820129394531,290.2166748046875,285.09686279296875,290.2144470214844,297.7392883300781,290.1356201171875,1.0,0.3441292941570282,1.0,1.0,0.0,1.0,-1.8398882150650024,1.8398854732513428,2.731910171860364e-06,1.415616750717163,0.0,0.0,0.0,51.119415283203125,69.0,100.18893432617188,-0.0,515.4219970703125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1309814453125,0.9990000128746032,0.4613822102546692,0.3101140558719635,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1288146972656,0.7663676738739014,0.1555872410535812,0.1469903737306594,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12994384765625,0.856537938117981,0.2182424515485763,0.1523963660001754,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1282653808594,0.7344695329666138,0.1353847086429596,0.1287319511175155,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1293029785156,0.8012857437133789,0.177076980471611,0.7946885228157043,290.1305236816406,287.7820129394531,290.2166748046875,285.09686279296875,290.2144470214844,297.7392883300781,290.1356201171875,1.0,0.3441292941570282,1.0,1.0,0.0,1.0,-1.8398882150650024,1.8398854732513428,2.731910171860364e-06,1.415616750717163,0.0,0.0,0.0,51.119415283203125,69.0,100.18893432617188,-0.0,515.4219970703125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049865722656,0.9990000128746032,0.4731964766979217,0.3138785660266876,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2029113769531,0.7730534076690674,0.1616516858339309,0.1526729017496109,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2039794921875,0.8598313927650452,0.2235249131917953,0.1560607701539993,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2023010253906,0.736732542514801,0.1387111842632293,0.131596639752388,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2033386230469,0.8055946826934814,0.1820877194404602,0.8170391917228699,290.2045593261719,287.6520080566406,290.2900085449219,285.1483764648437,290.287841796875,297.7694091796875,290.2095947265625,1.0,0.3519888818264007,1.0,1.0,0.0,1.0,-1.885908484458924,1.885905623435974,2.867581997634261e-06,1.451772689819336,0.0,0.0,0.0,52.91079711914063,72.0,102.1840591430664,-0.0,552.54296875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049865722656,0.9990000128746032,0.4731964766979217,0.3138785660266876,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2029113769531,0.7730534076690674,0.1616516858339309,0.1526729017496109,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2039794921875,0.8598313927650452,0.2235249131917953,0.1560607701539993,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2023010253906,0.736732542514801,0.1387111842632293,0.131596639752388,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2033386230469,0.8055946826934814,0.1820877194404602,0.8170391917228699,290.2045593261719,287.6520080566406,290.2900085449219,285.1483764648437,290.287841796875,297.7694091796875,290.2095947265625,1.0,0.3519888818264007,1.0,1.0,0.0,1.0,-1.885908484458924,1.885905623435974,2.867581997634261e-06,1.451772689819336,0.0,0.0,0.0,52.91079711914063,72.0,102.1840591430664,-0.0,552.54296875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2796630859375,0.9990000128746032,0.4850383698940277,0.3178531229496002,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2776794433594,0.7798175811767578,0.1679927259683609,0.158626526594162,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2786865234375,0.8630996346473694,0.2289995402097702,0.1598618179559707,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.27703857421875,0.7404581904411316,0.1429570913314819,0.1354416161775589,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.278076171875,0.8097816109657288,0.1872971802949905,0.8402743935585022,290.2792663574219,287.5249328613281,290.36334228515625,285.2005615234375,290.3612365722656,297.79412841796875,290.2842102050781,1.0,0.3603597581386566,1.0,1.0,0.0,1.0,-1.9349117279052728,1.934908747673035,3.016176151504624e-06,1.4902212619781494,0.0,0.0,0.0,54.85637283325195,75.0,103.28026580810548,-0.0,594.013671875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2796630859375,0.9990000128746032,0.4850383698940277,0.3178531229496002,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2776794433594,0.7798175811767578,0.1679927259683609,0.158626526594162,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2786865234375,0.8630996346473694,0.2289995402097702,0.1598618179559707,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.27703857421875,0.7404581904411316,0.1429570913314819,0.1354416161775589,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.278076171875,0.8097816109657288,0.1872971802949905,0.8402743935585022,290.2792663574219,287.5249328613281,290.36334228515625,285.2005615234375,290.3612365722656,297.79412841796875,290.2842102050781,1.0,0.3603597581386566,1.0,1.0,0.0,1.0,-1.9349117279052728,1.934908747673035,3.016176151504624e-06,1.4902212619781494,0.0,0.0,0.0,54.85637283325195,75.0,103.28026580810548,-0.0,594.013671875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.317138671875,0.9990000128746032,0.4910233616828918,0.319914311170578,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3152160644531,0.7832076549530029,0.1712600737810135,0.1616971790790558,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3161926269531,0.8647239208221436,0.2318071126937866,0.1618120670318603,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3145751953125,0.7426741719245911,0.145332396030426,0.1376270502805709,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155822753906,0.8118180632591248,0.1899789124727249,0.8522376418113708,290.3167419433594,287.5,290.3999938964844,285.22686767578125,290.3979187011719,297.8049621582031,290.3216552734375,1.0,0.3647169172763824,1.0,1.0,0.0,1.0,-1.9604047536849976,1.9604016542434688,3.095142574238708e-06,1.5102028846740725,0.0,0.0,0.0,55.8853645324707,75.0,103.6183624267578,-0.0,616.4019775390625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.35467529296875,0.9990000128746032,0.4970632791519165,0.3220133483409881,297.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.35284423828125,0.7866018414497375,0.1745897382497787,0.1648277193307876,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.353759765625,0.8663499355316162,0.2346610426902771,0.1637949347496032,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3522033691406,0.7450656890869141,0.1478432267904281,0.1399513632059097,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3531799316406,0.8138326406478882,0.1927125751972198,0.8644345998764038,290.35430908203125,287.4007873535156,290.4366760253906,285.2533264160156,290.4346008300781,297.8150329589844,290.3591613769531,1.0,0.3691781759262085,1.0,1.0,0.0,1.0,-1.9865028858184808,1.986499786376953,3.1771487556397915e-06,1.530644416809082,0.0,0.0,0.0,56.94947814941406,78.0,103.86321258544922,-0.0,639.9038696289062,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937683105469,0.9990000128746032,0.5034046769142151,0.3242228627204895,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3919677734375,0.7901353240013123,0.1781141310930252,0.1681423485279083,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.39288330078125,0.8680504560470581,0.2376754581928253,0.165889635682106,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.391357421875,0.7477021217346191,0.150574192404747,0.1424901336431503,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3923034667969,0.8159152269363403,0.1956076622009277,0.8773541450500488,290.3934326171875,287.3756408691406,290.47479248046875,285.281005859375,290.4727783203125,297.824951171875,290.3982238769531,1.0,0.3739151358604431,1.0,1.0,0.0,1.0,-2.014216423034668,2.0142130851745605,3.2655082122801105e-06,1.5523358583450315,0.0,0.0,0.0,58.089874267578125,78.0,104.04639434814452,-0.0,665.5086669921875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4299011230469,0.9990000128746032,0.5093157291412354,0.3262750804424286,297.5616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281311035156,0.7934039235115051,0.1814223229885101,0.1712542474269867,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4289855957031,0.8696378469467163,0.2404998838901519,0.167852446436882,297.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4275207519531,0.7502534985542297,0.1531907320022583,0.1449296921491623,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4284362792969,0.8178374767303467,0.1983269155025482,0.8894907832145691,290.4295654296875,287.27960205078125,290.510009765625,285.30670166015625,290.50799560546875,297.8337097167969,290.4342956542969,1.0,0.3783688247203827,1.0,1.0,0.0,1.0,-2.040282249450684,2.040278911590576,3.3498029097245308e-06,1.5727235078811646,0.0,0.0,0.0,59.17070770263672,81.0,104.16819763183594,-0.0,690.2025146484375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5051574707031,0.9990000128746032,0.5218198895454407,0.3305643796920776,297.5798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5035095214844,0.8002434372901917,0.188486248254776,0.1779004335403442,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043029785156,0.87302166223526,0.246516078710556,0.1720336377620697,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5028991699219,0.7559032440185547,0.158916026353836,0.1502851694822311,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5037841796875,0.8218734860420227,0.2041389346122741,0.9154364466667176,290.5048522949219,287.1613464355469,290.5833435058594,285.360595703125,290.5813903808594,297.8509826660156,290.5094909667969,1.0,0.3878854513168335,1.0,1.0,0.0,1.0,-2.0960264205932617,2.0960230827331543,3.533933522703592e-06,1.6162797212600708,0.0,0.0,0.0,61.5054931640625,84.0,104.3095245361328,-0.0,745.0277099609375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5051574707031,0.9990000128746032,0.5218198895454407,0.3305643796920776,297.5798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5035095214844,0.8002434372901917,0.188486248254776,0.1779004335403442,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043029785156,0.87302166223526,0.246516078710556,0.1720336377620697,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5028991699219,0.7559032440185547,0.158916026353836,0.1502851694822311,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5037841796875,0.8218734860420227,0.2041389346122741,0.9154364466667176,290.5048522949219,287.1613464355469,290.5833435058594,285.360595703125,290.5813903808594,297.8509826660156,290.5094909667969,1.0,0.3878854513168335,1.0,1.0,0.0,1.0,-2.0960264205932617,2.0960230827331543,3.533933522703592e-06,1.6162797212600708,0.0,0.0,0.0,61.5054931640625,84.0,104.3095245361328,-0.0,745.0277099609375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,298.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5804443359375,0.9990000128746032,0.5345965027809143,0.3347965180873871,297.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.57891845703125,0.8071438670158386,0.1957803070545196,0.1847638338804245,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.57965087890625,0.8765699863433838,0.2527112960815429,0.1763390004634857,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.57830810546875,0.7619587182998657,0.1649633198976516,0.1559567749500274,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5791320800781,0.8260189890861511,0.2101473957300186,0.9422627687454224,290.5801696777344,287.0459899902344,290.6566772460937,285.4150085449219,290.65478515625,297.8675842285156,290.5846862792969,1.0,0.3976864516735077,1.0,1.0,0.0,1.0,-2.153551816940308,2.153548002243042,3.729452600964578e-06,1.661167860031128,0.0,0.0,0.0,63.93686676025391,102.0,104.36011505126952,-0.0,804.4995727539062,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,298.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5804443359375,0.9990000128746032,0.5345965027809143,0.3347965180873871,297.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.57891845703125,0.8071438670158386,0.1957803070545196,0.1847638338804245,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.57965087890625,0.8765699863433838,0.2527112960815429,0.1763390004634857,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.57830810546875,0.7619587182998657,0.1649633198976516,0.1559567749500274,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5791320800781,0.8260189890861511,0.2101473957300186,0.9422627687454224,290.5801696777344,287.0459899902344,290.6566772460937,285.4150085449219,290.65478515625,297.8675842285156,290.5846862792969,1.0,0.3976864516735077,1.0,1.0,0.0,1.0,-2.153551816940308,2.153548002243042,3.729452600964578e-06,1.661167860031128,0.0,0.0,0.0,63.93686676025391,102.0,104.36011505126952,-0.0,804.4995727539062,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,298.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.655517578125,0.9990000128746032,0.5466445088386536,0.3531292676925659,297.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6540222167969,0.802996814250946,0.2033154070377349,0.1919591426849365,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6546936035156,0.8683347105979919,0.2591003179550171,0.1808565258979797,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6534423828125,0.7581636905670166,0.1713062822818756,0.1620189398527145,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6542053222656,0.8199142813682556,0.2163525521755218,0.970494031906128,290.6552124023437,286.93359375,290.7300109863281,285.4698791503906,290.7281799316406,297.8786315917969,290.6596984863281,1.0,0.4135008156299591,1.0,1.0,0.0,1.0,-2.2308130264282227,2.230809211730957,4.000370608991943e-06,1.7211008071899414,0.0,0.0,0.0,69.88702392578125,105.0,104.39801788330078,-0.0,899.2021484375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,298.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.655517578125,0.9990000128746032,0.5466445088386536,0.3531292676925659,297.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6540222167969,0.802996814250946,0.2033154070377349,0.1919591426849365,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6546936035156,0.8683347105979919,0.2591003179550171,0.1808565258979797,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6534423828125,0.7581636905670166,0.1713062822818756,0.1620189398527145,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6542053222656,0.8199142813682556,0.2163525521755218,0.970494031906128,290.6552124023437,286.93359375,290.7300109863281,285.4698791503906,290.7281799316406,297.8786315917969,290.6596984863281,1.0,0.4135008156299591,1.0,1.0,0.0,1.0,-2.2308130264282227,2.230809211730957,4.000370608991943e-06,1.7211008071899414,0.0,0.0,0.0,69.88702392578125,105.0,104.39801788330078,-0.0,899.2021484375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6935729980469,0.9990000128746032,0.5520792007446289,0.3616101443767547,297.6253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.69207763671875,0.8016857504844666,0.2071555703878402,0.1956336349248886,297.5608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6927490234375,0.865128755569458,0.2623500227928161,0.1831592470407486,297.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6915283203125,0.7570171356201172,0.1745663583278656,0.1651438325643539,297.54364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6922607421875,0.8175837397575378,0.2194972783327102,0.9848530292510986,290.6932678222656,286.9123229980469,290.76666259765625,285.4974670410156,290.7648620605469,297.8766174316406,290.6976623535156,1.0,0.4207795560359955,1.0,1.0,0.0,1.0,-2.269188642501831,2.2691845893859863,4.139070824749069e-06,1.7510768175125122,0.0,0.0,0.0,72.82449340820312,105.0,104.67435455322266,-0.0,948.44189453125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7314453125,0.9990000128746032,0.5575511455535889,0.3687429428100586,297.63427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.72998046875,0.8014771938323975,0.2110452502965927,0.1993410885334015,297.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7305908203125,0.8631345629692078,0.2656396031379699,0.1854791045188903,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7294311523437,0.7568836808204651,0.177884042263031,0.1683103889226913,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301330566406,0.8162934184074402,0.222675010561943,0.999282956123352,290.73114013671875,286.8241271972656,290.8033447265625,285.5251770019531,290.80157470703125,297.8742370605469,290.7354431152344,1.0,0.4278012812137604,1.0,1.0,0.0,1.0,-2.306159019470215,2.306154727935791,4.274879302101908e-06,1.7798502445220947,0.0,0.0,0.0,75.4850082397461,108.0,104.71270751953124,-0.0,996.6567993164062,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.79913330078125,0.9990000128746032,0.5676006078720093,0.3796696066856384,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7977294921875,0.8025875091552734,0.2181331366300583,0.2060791850090026,297.58013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7982788085937,0.8612101078033447,0.2716315686702728,0.1896914392709732,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.79718017578125,0.7580205202102661,0.183961883187294,0.1740954220294952,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7978515625,0.8154214024543762,0.2284572273492813,1.025442600250244,290.798828125,286.787353515625,290.8689880371094,285.57501220703125,290.8672790527344,297.8724975585937,290.8030090332031,1.0,0.4398217797279358,1.0,1.0,0.0,1.0,-2.370795249938965,2.370790719985962,4.517792149272282e-06,1.8301104307174685,0.0,0.0,0.0,79.90872955322266,108.0,104.66584777832033,-0.0,1083.48388671875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8070373535156,0.9990000128746032,0.5687989592552185,0.3808174431324005,297.6518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8056335449219,0.8028169870376587,0.2189714163541793,0.2068748623132705,297.5815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8061828613281,0.8610960245132446,0.2723401188850403,0.1901886463165283,297.56842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8050842285156,0.7582463622093201,0.1846829950809478,0.1747806817293167,297.564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8057556152344,0.8154178857803345,0.2291408628225326,1.0285286903381348,290.8067321777344,286.71759033203125,290.8766784667969,285.5808410644531,290.8749389648437,297.8725280761719,290.8109130859375,1.0,0.4411890506744385,1.0,1.0,0.0,1.0,-2.37824821472168,2.3782436847686768,4.546245691017248e-06,1.835901141166687,0.0,0.0,0.0,80.40189361572266,111.0,104.65457153320312,-0.0,1093.7109375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8745422363281,0.9990000128746032,0.579299807548523,0.3894771933555603,297.66729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8731994628906,0.8056376576423645,0.2262333631515503,0.2137597352266311,297.5937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8737487792969,0.8610595464706421,0.2784761786460876,0.1944885551929474,297.5833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8727111816406,0.7609863877296448,0.1909488141536712,0.1807280331850052,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8733215332031,0.8162323832511902,0.2350640743970871,1.05522358417511,290.874267578125,286.6821594238281,290.9423217773437,285.6309814453125,290.9406433105469,297.87469482421875,290.8783264160156,1.0,0.4525840282440185,1.0,1.0,0.0,1.0,-2.4413015842437744,2.4412968158721924,4.790674665855477e-06,1.884884238243103,0.0,0.0,0.0,84.39495086669922,111.0,104.53718566894533,-0.0,1181.7889404296875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824157714844,0.9990000128746032,0.5805546641349792,0.3903796672821045,297.6690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.881103515625,0.8060443997383118,0.2270929664373397,0.2145725786685943,297.59521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8816223144531,0.8611423373222351,0.2792024910449981,0.1949959844350814,297.58514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8805847167969,0.7613812685012817,0.191692516207695,0.1814319044351577,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8811950683594,0.8164054155349731,0.2357656955718994,1.058375120162964,290.88214111328125,286.3580017089844,290.95001220703125,285.6368713378906,290.9483337402344,297.87518310546875,290.8861999511719,1.0,0.4538875222206116,1.0,1.0,0.0,1.0,-2.448606491088867,2.448601722717285,4.819415153178852e-06,1.890555739402771,0.0,0.0,0.0,84.84072875976562,114.0,104.5211944580078,-0.0,1192.19140625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.95770263671875,0.9990000128746032,0.5924432277679443,0.3986702859401703,297.6825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564514160156,0.8098391890525818,0.2350438088178634,0.2222270965576172,297.6053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569091796875,0.8620249629020691,0.2858771085739136,0.199755311012268,297.59814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559631347656,0.7651236653327942,0.1985328197479248,0.1880461573600769,297.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.95654296875,0.818080723285675,0.2421878427267074,1.087879657745361,290.9574584960937,286.0130615234375,291.0233459472656,285.6931457519531,291.021728515625,297.8782043457031,290.9613647460937,1.0,0.466046005487442,1.0,1.0,0.0,1.0,-2.5168776512146,2.51687240600586,5.092327228339855e-06,1.9435782432556152,0.0,0.0,0.0,89.0340347290039,117.0,104.37590026855467,-0.0,1292.2733154296875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.95770263671875,0.9990000128746032,0.5924432277679443,0.3986702859401703,297.6825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564514160156,0.8098391890525818,0.2350438088178634,0.2222270965576172,297.6053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569091796875,0.8620249629020691,0.2858771085739136,0.199755311012268,297.59814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559631347656,0.7651236653327942,0.1985328197479248,0.1880461573600769,297.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.95654296875,0.818080723285675,0.2421878427267074,1.087879657745361,290.9574584960937,286.0130615234375,291.0233459472656,285.6931457519531,291.021728515625,297.8782043457031,290.9613647460937,1.0,0.466046005487442,1.0,1.0,0.0,1.0,-2.5168776512146,2.51687240600586,5.092327228339855e-06,1.9435782432556152,0.0,0.0,0.0,89.0340347290039,117.0,104.37590026855467,-0.0,1292.2733154296875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.9990000128746032,0.6041333079338074,0.4069091975688934,297.6905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.8129684329032898,0.2426104396581649,0.2295185327529907,297.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8625503182411194,0.2921967506408691,0.2042590677738189,297.6054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.7682355642318726,0.2049626260995865,0.1942795813083648,297.59185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.8192628026008606,0.2481774091720581,1.1154674291610718,291.0325927734375,285.68280029296875,291.0966796875,285.74969482421875,291.0950927734375,297.8787536621094,291.0364074707031,1.0,0.477638304233551,1.0,1.0,0.0,1.0,-2.581587314605713,2.5815818309783936,5.358067483030027e-06,1.9938308000564573,0.0,0.0,0.0,93.19844818115234,120.0,104.20777893066406,-0.0,1392.6038818359375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.9990000128746032,0.6041333079338074,0.4069091975688934,297.6905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.8129684329032898,0.2426104396581649,0.2295185327529907,297.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8625503182411194,0.2921967506408691,0.2042590677738189,297.6054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.7682355642318726,0.2049626260995865,0.1942795813083648,297.59185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.8192628026008606,0.2481774091720581,1.1154674291610718,291.0325927734375,285.68280029296875,291.0966796875,285.74969482421875,291.0950927734375,297.8787536621094,291.0364074707031,1.0,0.477638304233551,1.0,1.0,0.0,1.0,-2.581587314605713,2.5815818309783936,5.358067483030027e-06,1.9938308000564573,0.0,0.0,0.0,93.19844818115234,120.0,104.20777893066406,-0.0,1392.6038818359375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703430175781,0.9990000128746032,0.6099200248718262,0.4109278619289398,297.6932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8144024610519409,0.2462967485189438,0.2330591827630996,297.6123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.069580078125,0.8627849817276001,0.2952788770198822,0.2064457833766937,297.6076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.7696505784988403,0.2080647200345993,0.197277694940567,297.5926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.8197620511054993,0.251053899526596,1.1286717653274536,291.0700988769531,285.67401123046875,291.1333312988281,285.778076171875,291.1317749023437,297.8783264160156,291.0738525390625,1.0,0.4832338690757751,1.0,1.0,0.0,1.0,-2.612767219543457,2.6127617359161377,5.488539500220213e-06,2.018041610717773,0.0,0.0,0.0,95.2516632080078,120.0,104.11856079101562,-0.0,1442.8089599609375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
