time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042360,298.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077880859375,0.9990000128746032,0.6156830787658691,0.4148372411727905,297.6952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8158060312271118,0.2499366849660873,0.236548975110054,297.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070556640625,0.8630518913269043,0.2983281910419464,0.2086044251918792,297.6091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.106201171875,0.7710254192352295,0.2111087143421173,0.2002143412828445,297.5927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.106689453125,0.8202494382858276,0.2538696229457855,1.1415715217590332,291.1075439453125,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.87762451171875,291.1112670898437,1.0,0.4887070655822754,1.0,1.0,0.0,1.0,-2.643281936645508,2.6432764530181885,5.617746865027584e-06,2.041735410690308,0.0,0.0,0.0,97.2771987915039,123.0,104.03063201904295,-0.0,1493.0758056640625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.9990000128746032,0.6225824356079102,0.4193462133407593,297.697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8174909949302673,0.2542547285556793,0.2406812906265258,297.6146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.8634525537490845,0.3019559383392334,0.211167111992836,297.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.772661566734314,0.2146947979927063,0.2036671489477157,297.5922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.8208540678024292,0.2571785449981689,1.1566985845565796,291.1524658203125,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,297.87652587890625,291.1561279296875,1.0,0.4951151907444,1.0,1.0,0.0,1.0,-2.679072856903076,2.6790671348571777,5.771208634541836e-06,2.0695250034332275,0.0,0.0,0.0,99.66143035888672,123.0,103.93190002441406,-0.0,1553.4246826171875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.9990000128746032,0.6271805763244629,0.4222471415996551,297.6979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8186244368553162,0.2571133375167846,0.2434132546186447,297.6152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.8637722730636597,0.304363340139389,0.2128652334213256,297.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.7737571001052856,0.2170568108558654,0.2059379070997238,297.591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.8212788701057434,0.2593542039394378,1.1666287183761597,291.182373046875,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8757629394531,291.1859741210937,1.0,0.4993090331554413,1.0,1.0,0.0,1.0,-2.702545166015625,2.7025392055511475,5.872971541975858e-06,2.0877487659454346,0.0,0.0,0.0,101.22683715820312,126.0,103.8681411743164,-0.0,1593.8109130859375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.23193359375,0.9990000128746032,0.6347808837890625,0.4268114268779754,297.6989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2308654785156,0.8205431699752808,0.2618007659912109,0.2478863596916198,297.61590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312316894531,0.864422082901001,0.3083227574825287,0.2156538516283035,297.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2304077148437,0.7756015062332153,0.220906987786293,0.2096328884363174,297.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2308654785156,0.8220424056053162,0.2628934979438782,1.1827529668807983,291.2317199707031,285.635986328125,291.2917785644531,285.90118408203125,291.290283203125,297.8744812011719,291.2352600097656,1.0,0.5060837268829346,1.0,1.0,0.0,1.0,-2.740579128265381,2.740573167800904,6.03975604462903e-06,2.117278814315796,0.9878060817718506,0.9878060817718506,0.0,103.7552261352539,126.0,103.7743911743164,-0.0,1660.5716552734375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,2.76438058790518e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042600,298.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7331237792969,0.9990000128746032,0.6366373896598816,0.4293743669986725,297.69110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.85870361328125,0.8212831616401672,0.263409674167633,0.250094473361969,297.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.81707763671875,0.8644920587539673,0.3092767298221588,0.217001661658287,297.6032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9088439941406,0.7762941718101501,0.222198337316513,0.2114474475383758,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.857666015625,0.8221964240074158,0.2638957798480987,1.1905697584152222,289.7581787109375,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8598937988281,289.3796691894531,1.0,0.5094962120056152,1.0,1.0,0.0,1.0,-2.759509801864624,2.7595038414001465,6.123776074673515e-06,2.132039785385132,0.9919089078903198,0.9919089078903198,0.0,105.10261535644533,129.0,9269.34765625,-0.0,1694.8504638671875,1.0,283.14996337890625,290.64617919921875,285.6134033203125,286.189208984375,293.1499938964844,293.1499938964844,283.1499938964844,1494.9879150390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7937839031219482,0.7937927842140198,7.659055256681313e-08,4.195342540740967,4.195332050323486,1.0358710824220909e-05,0.0,0.0,-0.0,3074.97265625,0.0,16.620460510253906,1883.0887451171875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042660,297.6380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5525207519531,0.9990000128746032,0.6085767149925232,0.4725093245506286,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.56964111328125,0.7906139492988586,0.2539904415607452,0.2454766184091568,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5649108886719,0.829883873462677,0.2940535545349121,0.210198774933815,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5761413574219,0.7471564412117004,0.213622972369194,0.2071830332279205,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697937011719,0.7893101572990417,0.2520295977592468,1.158847093582153,286.5570983886719,285.6123962402344,291.3900146484375,285.9779357910156,291.3885192871094,297.5596618652344,286.5123291015625,1.0,0.5159765481948853,1.0,1.0,0.0,1.0,-2.754465103149414,2.7544589042663574,6.103896794229513e-06,2.1293036937713623,0.975790798664093,0.975790798664093,0.0,116.5063018798828,132.0,14186.8798828125,-0.0,1740.86083984375,1.0,283.1499938964844,286.1632995605469,287.7343139648437,288.3055114746094,293.1499938964844,293.1499938964844,283.1499938964844,3486.751220703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2228702306747437,1.2228728532791138,9.984912452409844e-08,4.265866756439209,4.265857219696045,9.786416740098502e-06,0.0,0.0,-0.0,3231.369384765625,0.0,56.2703742980957,1895.4293212890625,0.0,0.0,0.3122380077838897,1.0,0.0,3.0,1.0,0.0
12042720,297.6380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5525207519531,0.9990000128746032,0.6085767149925232,0.4725093245506286,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.56964111328125,0.7906139492988586,0.2539904415607452,0.2454766184091568,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5649108886719,0.829883873462677,0.2940535545349121,0.210198774933815,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5761413574219,0.7471564412117004,0.213622972369194,0.2071830332279205,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697937011719,0.7893101572990417,0.2520295977592468,1.158847093582153,286.5570983886719,285.6123962402344,291.3900146484375,285.9779357910156,291.3885192871094,297.5596618652344,286.5123291015625,1.0,0.5159765481948853,1.0,1.0,0.0,1.0,-2.754465103149414,2.7544589042663574,6.103896794229513e-06,2.1293036937713623,0.975790798664093,0.975790798664093,0.0,116.5063018798828,132.0,14186.8798828125,-0.0,1740.86083984375,1.0,283.1499938964844,286.1632995605469,287.7343139648437,288.3055114746094,293.1499938964844,293.1499938964844,283.1499938964844,3486.751220703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2228702306747437,1.2228728532791138,9.984912452409844e-08,4.265866756439209,4.265857219696045,9.786416740098502e-06,0.0,0.0,-0.0,3231.369384765625,0.0,56.2703742980957,1895.4293212890625,0.0,0.0,0.3122380077838897,1.0,0.0,3.0,1.0,0.0
12042780,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14599609375,0.9990000128746032,0.5918967127799988,0.4983318150043487,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.157470703125,0.7709929347038269,0.2485570460557937,0.240481361746788,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546325683594,0.8092724680900574,0.2864434719085693,0.2047331780195236,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1615295410156,0.7297369241714478,0.2085232734680175,0.2025712877511978,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1576843261719,0.7682531476020813,0.2450953423976898,1.128711223602295,286.14947509765625,285.60357666015625,291.4266967773437,286.0066833496094,291.4252014160156,297.4127197265625,286.1211242675781,1.0,0.5171445608139038,1.0,1.0,0.0,1.0,-2.73117470741272,2.731168508529663,6.001260317134438e-06,2.111370086669922,0.9753357172012328,0.9753357172012328,0.0,123.09323120117188,132.0,15053.9404296875,-0.0,1736.8028564453125,1.0,283.1499938964844,285.6912841796875,288.6063537597656,289.2146911621094,293.1499938964844,293.1499938964844,283.1499938964844,5151.3232421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4857709407806396,1.4857748746871948,1.4730098030213412e-07,4.265922546386719,4.265913009643555,9.785941983864175e-06,0.0,0.0,-0.0,3480.078125,0.0,100.9319305419922,1895.4368896484373,0.0,0.0,0.3736282289028168,1.0,0.0,3.0,1.0,0.0
12042840,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8885803222656,0.9990000128746032,0.5758650302886963,0.5193674564361572,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8967590332031,0.7557515501976013,0.2439187318086624,0.235975369811058,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948669433594,0.7917594909667969,0.280290275812149,0.2001308798789978,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995361328125,0.7155369520187378,0.2040429860353469,0.1982948929071426,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970031738281,0.7516287565231323,0.2389514297246933,1.1006008386611938,285.8912353515625,285.6485290527344,291.4633483886719,286.0354309082031,291.4618225097656,297.30108642578125,285.8720092773437,1.0,0.5174767374992371,1.0,1.0,0.0,1.0,-2.7065253257751465,2.706519365310669,5.893362867936958e-06,2.092285394668579,0.9740388989448548,0.9740388989448548,0.0,128.5480194091797,120.0,15583.3251953125,-0.0,1725.5396728515625,1.0,283.1499938964844,285.3968811035156,289.4555053710937,290.1034851074219,293.1499938964844,293.1499938964844,283.1499938964844,6827.9970703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0645026192069053,1.0,0.0,0.0,1.709876298904419,1.7098814249038696,1.9508458137806889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3716.856689453125,0.0,153.85830688476562,1895.4371337890625,0.0,0.0,0.4309420585632324,1.0,0.0,3.0,1.0,0.0
12042900,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68829345703125,0.9852668046951294,0.5620694160461426,0.5121737718582153,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954345703125,0.7414915561676025,0.2400495558977127,0.2322551161050796,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6938171386719,0.7751067280769348,0.2753149271011352,0.1964788436889648,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6978454589844,0.7003013491630554,0.2001630067825317,0.1946401745080948,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.7361186146736145,0.2335949391126632,1.076272964477539,285.6906433105469,285.6390075683594,291.5,286.064208984375,291.4984741210937,297.2381286621094,285.6733703613281,1.0,0.5140749216079712,1.0,1.0,0.0,1.0,-2.6551194190979004,2.655113697052002,5.671499820891768e-06,2.05248761177063,0.9724570512771606,0.9724570512771606,0.0,134.03781127929688,120.0,15887.9072265625,-0.0,1675.8387451171875,1.0,283.1499938964844,285.16796875,290.2855529785156,290.9730224609375,293.1499938964844,293.1499938964844,283.1499938964844,8721.701171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2268979251384735,1.0,0.0,0.0,1.929528832435608,1.929535269737244,2.48425351401238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.467529296875,0.0,221.201889038086,1895.4371337890625,0.0,0.0,0.4816493690013885,1.0,0.0,3.0,1.0,0.0
12042960,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.973351001739502,0.5527914762496948,0.5021671652793884,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417175292969,0.7335702180862427,0.2369489073753357,0.2291102707386016,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.54058837890625,0.7656819224357605,0.2713327705860138,0.1934692710638046,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.6909914612770081,0.1969175189733505,0.1914180517196655,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419921875,0.7268127799034119,0.2289963662624359,1.0546618700027466,285.5382995605469,285.6817321777344,291.5366516113281,286.093017578125,291.5350952148437,297.1990661621094,285.52587890625,1.0,0.5090938806533813,1.0,1.0,0.0,1.0,-2.606231927871704,2.606226682662964,5.465271442517405e-06,2.0150420665740967,0.969693124294281,0.969693124294281,0.0,136.0801544189453,108.0,16025.505859375,-0.0,1615.402587890625,1.0,283.1499938964844,284.9978942871094,290.59051513671875,291.5859069824219,293.1499938964844,293.1499938964844,283.1499938964844,10462.212890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3981246650218963,1.0,0.0,0.0,2.110029697418213,2.110037326812744,2.970780030864262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.93505859375,0.0,289.4085693359375,1895.4371337890625,0.0,272.3974914550781,0.5282894372940063,1.0,0.0,3.0,1.0,0.0
12043020,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3313903808594,0.96844220161438,0.5418240427970886,0.4903381764888763,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343505859375,0.7307676672935486,0.2326924055814743,0.2244409620761871,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3337097167969,0.761779248714447,0.2656542062759399,0.1889617592096328,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.33544921875,0.6863414645195007,0.1921067237854004,0.186296284198761,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345947265625,0.7210063338279724,0.2218714952468872,1.019440770149231,285.3323974609375,285.7120056152344,291.6099853515625,286.15069580078125,291.6083984375,297.1404113769531,285.3251342773437,1.0,0.4970212578773498,1.0,1.0,0.0,1.0,-2.532489776611328,2.532484531402588,5.159517058928032e-06,1.9575824737548828,0.9632498025894164,0.9632498025894164,0.0,132.06689453125,96.0,16205.8701171875,-0.0,1497.3974609375,1.0,283.1499938964844,284.76324462890625,290.1600036621094,291.45184326171875,293.1499938964844,293.1499938964844,283.1499938964844,13960.9482421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6122918128967285,1.0,0.0,0.0,2.4252917766571045,2.425302028656006,3.924834857116366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.86767578125,0.0,440.1692199707031,1895.4371337890625,0.0,999.3740844726562,0.6049851775169373,1.0,0.0,3.0,1.0,0.0
12043080,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3313903808594,0.96844220161438,0.5418240427970886,0.4903381764888763,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343505859375,0.7307676672935486,0.2326924055814743,0.2244409620761871,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3337097167969,0.761779248714447,0.2656542062759399,0.1889617592096328,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.33544921875,0.6863414645195007,0.1921067237854004,0.186296284198761,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345947265625,0.7210063338279724,0.2218714952468872,1.019440770149231,285.3323974609375,285.7120056152344,291.6099853515625,286.15069580078125,291.6083984375,297.1404113769531,285.3251342773437,1.0,0.4970212578773498,1.0,1.0,0.0,1.0,-2.532489776611328,2.532484531402588,5.159517058928032e-06,1.9575824737548828,0.9632498025894164,0.9632498025894164,0.0,132.06689453125,96.0,16205.8701171875,-0.0,1497.3974609375,1.0,283.1499938964844,284.76324462890625,290.1600036621094,291.45184326171875,293.1499938964844,293.1499938964844,283.1499938964844,13960.9482421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6122918128967285,1.0,0.0,0.0,2.4252917766571045,2.425302028656006,3.924834857116366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.86767578125,0.0,440.1692199707031,1895.4371337890625,0.0,999.3740844726562,0.6049851775169373,1.0,0.0,3.0,1.0,0.0
12043140,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2111511230469,0.978358268737793,0.5353764891624451,0.4835743606090545,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.212890625,0.7382782101631165,0.2303679436445236,0.2215287685394287,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.7694087624549866,0.2620653510093689,0.1859206855297088,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21356201171875,0.6929312944412231,0.189063474535942,0.1827310621738433,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.7256269454956055,0.2169342935085296,0.9936439394950868,285.2117614746094,285.73931884765625,291.6833190917969,286.20849609375,291.68170166015625,297.1077880859375,285.2073974609375,1.0,0.4839664697647095,1.0,1.0,0.0,1.0,-2.481915235519409,2.481910228729248,4.9550571930012666e-06,1.918216347694397,0.955473780632019,0.955473780632019,0.0,122.4798583984375,84.0,16322.9072265625,-0.0,1390.895751953125,1.0,283.1499938964844,284.6216735839844,289.54986572265625,290.8264465332031,293.1499938964844,293.1499938964844,283.1499938964844,17096.85546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768066883087158,1.0,0.0,0.0,2.666802406311035,2.6668150424957275,4.74542446227133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.84130859375,0.0,586.3811645507812,1895.4371337890625,0.0,1432.7449951171875,0.663853108882904,1.0,0.0,3.0,1.0,0.0
12043200,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2111511230469,0.978358268737793,0.5353764891624451,0.4835743606090545,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.212890625,0.7382782101631165,0.2303679436445236,0.2215287685394287,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.7694087624549866,0.2620653510093689,0.1859206855297088,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21356201171875,0.6929312944412231,0.189063474535942,0.1827310621738433,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.7256269454956055,0.2169342935085296,0.9936439394950868,285.2117614746094,285.73931884765625,291.6833190917969,286.20849609375,291.68170166015625,297.1077880859375,285.2073974609375,1.0,0.4839664697647095,1.0,1.0,0.0,1.0,-2.481915235519409,2.481910228729248,4.9550571930012666e-06,1.918216347694397,0.955473780632019,0.955473780632019,0.0,122.4798583984375,84.0,16322.9072265625,-0.0,1390.895751953125,1.0,283.1499938964844,284.6216735839844,289.54986572265625,290.8264465332031,293.1499938964844,293.1499938964844,283.1499938964844,17096.85546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768066883087158,1.0,0.0,0.0,2.666802406311035,2.6668150424957275,4.74542446227133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.84130859375,0.0,586.3811645507812,1895.4371337890625,0.0,1432.7449951171875,0.663853108882904,1.0,0.0,3.0,1.0,0.0
12043260,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.9946720004081726,0.5307145714759827,0.4787154197692871,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393127441406,0.7529700398445129,0.2293127626180648,0.2198482751846313,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390686035156,0.7847846746444702,0.2596959471702575,0.1837811917066574,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13970947265625,0.7069627046585083,0.1872288137674331,0.180323526263237,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.7370429635047913,0.2134610414505005,0.9746513962745668,285.1386108398437,285.76373291015625,291.75665283203125,286.2663269042969,291.7550048828125,297.09246826171875,285.135986328125,1.0,0.4709185659885406,1.0,1.0,0.0,1.0,-2.44576096534729,2.445755958557129,4.811552571482025e-06,1.890108585357666,0.9467552304267884,0.9467552304267884,0.0,110.6454849243164,72.0,16420.115234375,-0.0,1296.3643798828125,1.0,283.1499938964844,284.5325927734375,289.23944091796875,290.4310913085937,293.1499938964844,293.1499938964844,283.1499938964844,19810.576171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662195324897766,1.0,0.0,0.0,2.848986387252808,2.8490004539489746,5.415942609943158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.06787109375,0.0,716.6952514648438,1895.4371337890625,0.0,1355.0487060546875,0.7084506154060364,1.0,0.0,3.0,1.0,0.0
12043320,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.9946720004081726,0.5307145714759827,0.4787154197692871,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393127441406,0.7529700398445129,0.2293127626180648,0.2198482751846313,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390686035156,0.7847846746444702,0.2596959471702575,0.1837811917066574,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13970947265625,0.7069627046585083,0.1872288137674331,0.180323526263237,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.7370429635047913,0.2134610414505005,0.9746513962745668,285.1386108398437,285.76373291015625,291.75665283203125,286.2663269042969,291.7550048828125,297.09246826171875,285.135986328125,1.0,0.4709185659885406,1.0,1.0,0.0,1.0,-2.44576096534729,2.445755958557129,4.811552571482025e-06,1.890108585357666,0.9467552304267884,0.9467552304267884,0.0,110.6454849243164,72.0,16420.115234375,-0.0,1296.3643798828125,1.0,283.1499938964844,284.5325927734375,289.23944091796875,290.4310913085937,293.1499938964844,293.1499938964844,283.1499938964844,19810.576171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662195324897766,1.0,0.0,0.0,2.848986387252808,2.8490004539489746,5.415942609943158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.06787109375,0.0,716.6952514648438,1895.4371337890625,0.0,1355.0487060546875,0.7084506154060364,1.0,0.0,3.0,1.0,0.0
12043380,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.9990000128746032,0.5286437273025513,0.4577834904193878,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.7688262462615967,0.229014903306961,0.2190712392330169,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.8006410002708435,0.2579593956470489,0.1822289675474167,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.720736563205719,0.1861277520656585,0.1787913739681244,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.7492594122886658,0.2108820974826812,0.9605929851531982,285.08624267578125,285.7851867675781,291.8299865722656,286.32421875,291.82830810546875,297.0880126953125,285.0836181640625,1.0,0.4572634994983673,1.0,1.0,0.0,1.0,-2.39924955368042,2.399244785308838,4.630799594451673e-06,1.8543041944503784,0.9372413158416748,0.9372413158416748,0.0,100.2826690673828,60.0,16411.150390625,-0.0,1198.3055419921875,1.0,283.1499938964844,284.4677429199219,289.1845703125,290.3167419433594,293.1499938964844,293.1499938964844,283.1499938964844,22138.734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351631283760071,1.0,0.0,0.0,2.9855690002441406,2.9855847358703613,5.947679824203078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.58349609375,0.0,827.1380615234375,1895.4371337890625,0.0,1141.507080078125,0.7421249747276306,1.0,0.0,3.0,1.0,0.0
12043440,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.9990000128746032,0.5286437273025513,0.4577834904193878,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.7688262462615967,0.229014903306961,0.2190712392330169,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.8006410002708435,0.2579593956470489,0.1822289675474167,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.720736563205719,0.1861277520656585,0.1787913739681244,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.7492594122886658,0.2108820974826812,0.9605929851531982,285.08624267578125,285.7851867675781,291.8299865722656,286.32421875,291.82830810546875,297.0880126953125,285.0836181640625,1.0,0.4572634994983673,1.0,1.0,0.0,1.0,-2.39924955368042,2.399244785308838,4.630799594451673e-06,1.8543041944503784,0.9372413158416748,0.9372413158416748,0.0,100.2826690673828,60.0,16411.150390625,-0.0,1198.3055419921875,1.0,283.1499938964844,284.4677429199219,289.1845703125,290.3167419433594,293.1499938964844,293.1499938964844,283.1499938964844,22138.734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351631283760071,1.0,0.0,0.0,2.9855690002441406,2.9855847358703613,5.947679824203078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.58349609375,0.0,827.1380615234375,1895.4371337890625,0.0,1141.507080078125,0.7421249747276306,1.0,0.0,3.0,1.0,0.0
12043500,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.9990000128746032,0.5300256609916687,0.4424194991588592,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7775204181671143,0.2290472090244293,0.2188863307237625,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.8089896440505981,0.2572268843650818,0.1815706640481948,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.7277055978775024,0.1857542842626571,0.1782240271568298,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.7560809850692749,0.2098426818847656,0.9548009634017944,285.0609130859375,285.7720031738281,291.8666687011719,286.3531494140625,291.8649597167969,297.08721923828125,285.0585327148437,1.0,0.4499792158603668,1.0,1.0,0.0,1.0,-2.372000217437744,2.371995687484741,4.526327757048421e-06,1.8331950902938845,0.9323779940605164,0.9323779940605164,0.0,95.32291412353516,60.0,16372.8369140625,-0.0,1147.064697265625,1.0,283.1499938964844,284.4376525878906,289.21142578125,290.3252258300781,293.1499938964844,293.1499938964844,283.1499938964844,23315.9765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206855773925781,1.0,0.0,0.0,3.048002481460572,3.0480189323425293,6.199033464326931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3667.017333984375,0.0,881.6314086914062,1895.4371337890625,0.0,1049.9471435546875,0.754851222038269,1.0,0.0,3.0,1.0,0.0
12043560,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9990000128746032,0.5328795909881592,0.4258805811405182,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.787594199180603,0.2291795760393142,0.2187972068786621,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8181009292602539,0.2565687298774719,0.1809633523225784,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7357032299041748,0.1854776740074157,0.1777501553297042,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.764266312122345,0.2089487314224243,0.9496840834617616,285.0415954589844,285.8037414550781,291.9033203125,286.3821105957031,291.9015808105469,297.0868225097656,285.0395812988281,1.0,0.442497968673706,1.0,1.0,0.0,1.0,-2.344578981399536,2.344574451446533,4.422415258886758e-06,1.811932682991028,0.92693430185318,0.92693430185318,0.0,90.21102142333984,63.0,16309.53125,-0.0,1096.0267333984375,1.0,283.1499938964844,284.4154968261719,289.2559509277344,290.3569030761719,293.1499938964844,293.1499938964844,283.1499938964844,24156.26953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6087861657142639,1.0,0.0,0.0,3.0874178409576416,3.087434768676758,6.360396014315484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.698974609375,0.0,917.7551879882812,1895.4371337890625,0.0,978.8173217773438,0.7675233483314514,1.0,0.0,3.0,1.0,0.0
12043620,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9990000128746032,0.5382854342460632,0.4094090759754181,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7984408140182495,0.2295075505971908,0.2188882529735565,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8272428512573242,0.2557882368564605,0.180268719792366,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7442429661750793,0.1852436065673828,0.1773128062486648,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7728670239448547,0.2079092115163803,0.9439581632614136,285.0186767578125,285.7847900390625,291.95318603515625,286.42144775390625,291.9514465332031,297.0968017578125,285.017333984375,1.0,0.4353965818881988,1.0,1.0,0.0,1.0,-2.316646337509156,2.3166420459747314,4.317507318774005e-06,1.790073037147522,0.9199421405792236,0.9199421405792236,0.0,85.26539611816406,63.0,16275.0771484375,-0.0,1046.193603515625,1.0,283.1499938964844,284.3880615234375,289.3296203613281,290.42218017578125,293.1499938964844,293.1499938964844,283.1499938964844,25492.388671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973058938980103,1.0,0.0,0.0,3.147056579589844,3.1470742225646973,6.608492526538612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3693.27880859375,0.0,974.51416015625,1895.4371337890625,0.0,913.9097290039062,0.779693067073822,1.0,0.0,3.0,1.0,0.0
12043680,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9990000128746032,0.5410297513008118,0.4032526314258575,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8027360439300537,0.2297087460756302,0.218997910618782,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8307363986968994,0.255458652973175,0.1799830943346023,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7476339936256409,0.1851772665977478,0.1771714389324188,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7761776447296143,0.2074558734893798,0.941578209400177,285.0123596191406,285.8193359375,291.9766540527344,286.4399719238281,291.9748840332031,297.1074523925781,285.0113830566406,1.0,0.4326614141464233,1.0,1.0,0.0,1.0,-2.306006908416748,2.306002616882324,4.277960215404164e-06,1.781782865524292,0.9161343574523926,0.9161343574523926,0.0,83.45658111572266,66.0,16264.11328125,-0.0,1027.793701171875,1.0,283.1499938964844,284.3803100585937,289.3653259277344,290.4564514160156,293.1499938964844,293.1499938964844,283.1499938964844,25938.318359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5936985611915588,1.0,0.0,0.0,3.1634836196899414,3.163501501083374,6.677663577647763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3701.978271484375,0.0,991.0159301757812,1895.4371337890625,0.0,894.3201904296875,0.7868049740791321,1.0,0.0,3.0,1.0,0.0
12043740,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,0.5489423871040344,0.3890098631381988,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8131144046783447,0.2304809838533401,0.2195443511009216,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8390074968338013,0.2545484900474548,0.1792210638523101,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7559942007064819,0.1851006597280502,0.1769216060638427,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7838732004165649,0.2061857432126999,0.9350038766860962,284.99725341796875,285.8320007324219,292.04998779296875,286.4978332519531,292.0482177734375,297.1457214355469,284.99688720703125,1.0,0.426235169172287,1.0,1.0,0.0,1.0,-2.280432939529419,2.280428886413574,4.183688361081295e-06,1.7618560791015625,0.9050784707069396,0.9050784707069396,0.0,79.33575439453125,69.0,16278.677734375,-0.0,985.0836791992188,1.0,283.1499938964844,284.3590087890625,289.47088623046875,290.5655517578125,293.1499938964844,293.1499938964844,283.1499938964844,27542.376953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5885666608810425,1.0,0.0,0.0,3.2200703620910645,3.2200889587402344,6.918692179169739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3730.048828125,0.0,1049.5614013671875,1895.4371337890625,0.0,867.12744140625,0.8014866709709167,1.0,0.0,3.0,1.0,0.0
12043800,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,0.5489423871040344,0.3890098631381988,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8131144046783447,0.2304809838533401,0.2195443511009216,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8390074968338013,0.2545484900474548,0.1792210638523101,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7559942007064819,0.1851006597280502,0.1769216060638427,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7838732004165649,0.2061857432126999,0.9350038766860962,284.99725341796875,285.8320007324219,292.04998779296875,286.4978332519531,292.0482177734375,297.1457214355469,284.99688720703125,1.0,0.426235169172287,1.0,1.0,0.0,1.0,-2.280432939529419,2.280428886413574,4.183688361081295e-06,1.7618560791015625,0.9050784707069396,0.9050784707069396,0.0,79.33575439453125,69.0,16278.677734375,-0.0,985.0836791992188,1.0,283.1499938964844,284.3590087890625,289.47088623046875,290.5655517578125,293.1499938964844,293.1499938964844,283.1499938964844,27542.376953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5885666608810425,1.0,0.0,0.0,3.2200703620910645,3.2200889587402344,6.918692179169739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3730.048828125,0.0,1049.5614013671875,1895.4371337890625,0.0,867.12744140625,0.8014866709709167,1.0,0.0,3.0,1.0,0.0
12043860,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9990000128746032,0.5549473166465759,0.380785197019577,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.819580614566803,0.2314327955245971,0.2203283458948135,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8437864184379578,0.2537912726402282,0.1786142438650131,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7612616419792175,0.1851798593997955,0.176888421177864,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7881332039833069,0.2051683217287063,0.929835319519043,284.99176025390625,285.8417358398437,292.1233215332031,286.5556335449219,292.1215209960937,297.1739501953125,284.99188232421875,1.0,0.4223982393741607,1.0,1.0,0.0,1.0,-2.2645108699798584,2.2645068168640137,4.125556642975425e-06,1.7494499683380127,0.8938971757888794,0.8938971757888794,0.0,76.9809341430664,72.0,16338.71875,-0.0,959.748046875,1.0,283.1499938964844,284.34735107421875,289.5572509765625,290.660888671875,293.1499938964844,293.1499938964844,283.1499938964844,29018.353515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589222252368927,1.0,0.0,0.0,3.2618203163146973,3.2618393898010254,7.099264394128113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.05517578125,0.0,1095.9801025390625,1895.4371337890625,0.0,870.5573120117188,0.8066825270652771,1.0,0.0,3.0,1.0,0.0
12043920,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9990000128746032,0.5549473166465759,0.380785197019577,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.819580614566803,0.2314327955245971,0.2203283458948135,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8437864184379578,0.2537912726402282,0.1786142438650131,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7612616419792175,0.1851798593997955,0.176888421177864,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7881332039833069,0.2051683217287063,0.929835319519043,284.99176025390625,285.8417358398437,292.1233215332031,286.5556335449219,292.1215209960937,297.1739501953125,284.99188232421875,1.0,0.4223982393741607,1.0,1.0,0.0,1.0,-2.2645108699798584,2.2645068168640137,4.125556642975425e-06,1.7494499683380127,0.8938971757888794,0.8938971757888794,0.0,76.9809341430664,72.0,16338.71875,-0.0,959.748046875,1.0,283.1499938964844,284.34735107421875,289.5572509765625,290.660888671875,293.1499938964844,293.1499938964844,283.1499938964844,29018.353515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589222252368927,1.0,0.0,0.0,3.2618203163146973,3.2618393898010254,7.099264394128113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.05517578125,0.0,1095.9801025390625,1895.4371337890625,0.0,870.5573120117188,0.8066825270652771,1.0,0.0,3.0,1.0,0.0
12043980,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9990000128746032,0.5592633485794067,0.3772106170654297,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8231139779090881,0.232523888349533,0.221284419298172,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.845633327960968,0.2532114386558532,0.1781574934720993,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.763836145401001,0.1853933036327362,0.1770246773958206,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7895229458808899,0.2043523341417312,0.9258506894111632,285.00640869140625,285.8103942871094,292.1945495605469,286.6116943359375,292.1927490234375,297.1939697265625,285.00732421875,1.0,0.4205612242221832,1.0,1.0,0.0,1.0,-2.256189107894897,2.2561850547790527,4.095350959687494e-06,1.7429689168930054,0.8837968707084656,0.8837968707084656,0.0,75.9295425415039,72.0,16395.396484375,-0.0,947.3258666992188,1.0,283.1499938964844,284.3606262207031,289.6223449707031,290.7334899902344,293.1499938964844,293.1499938964844,283.1499938964844,29304.62109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5915107727050781,1.0,0.0,0.0,3.2343108654022217,3.2343297004699707,6.98002224908123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3773.952880859375,0.0,1073.6129150390625,1895.4371337890625,0.0,882.6311645507812,0.8033111095428467,1.0,0.0,3.0,1.0,0.0
12044040,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9990000128746032,0.5593706369400024,0.3771675527095794,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.823180079460144,0.2325590699911117,0.2213161736726761,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8456471562385559,0.2531968355178833,0.1781463027000427,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.763874888420105,0.1854018270969391,0.1770315170288086,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7895233035087585,0.2043302655220031,0.9257462620735168,285.0069274902344,285.8485412597656,292.1966552734375,286.6133728027344,292.1948547363281,297.1944580078125,285.0078430175781,1.0,0.420533686876297,1.0,1.0,0.0,1.0,-2.256044864654541,2.2560408115386963,4.094828000233974e-06,1.7428566217422483,0.8829872608184814,0.8829872608184814,0.0,75.91561889648438,75.0,16397.8671875,-0.0,947.1277465820312,1.0,283.1499938964844,284.3610534667969,289.6241149902344,290.7354736328125,293.1499938964844,293.1499938964844,283.1499938964844,29313.53125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5915818810462952,1.0,0.0,0.0,3.233586311340332,3.23360538482666,6.976895861043886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3774.5107421875,0.0,1073.0377197265625,1895.4371337890625,0.0,883.0089111328125,0.8001579642295837,1.0,0.0,3.0,1.0,0.0
12044100,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9990000128746032,0.5611333250999451,0.3767317533493042,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8241323828697205,0.2331854552030563,0.2218829095363617,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8456845879554749,0.2529624998569488,0.1779651641845703,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7643582224845886,0.1855632811784744,0.1771640181541443,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7893263697624207,0.2039614170789718,0.9240043759346008,285.0208740234375,285.8316650390625,292.2333374023437,286.6421813964844,292.2315368652344,297.2020874023437,285.0223083496094,1.0,0.4201890528202057,1.0,1.0,0.0,1.0,-2.254049301147461,2.254045248031616,4.087606612301897e-06,1.741304636001587,0.8778874278068542,0.8778874278068542,0.0,75.75892639160156,75.0,16427.494140625,-0.0,944.5284423828124,1.0,283.1499938964844,284.3757019042969,289.65301513671875,290.7673034667969,293.1499938964844,293.1499938964844,283.1499938964844,29113.455078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926856994628906,1.0,0.0,0.0,3.1988284587860107,3.19884729385376,6.82771258198045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.96484375,0.0,1041.6041259765625,1895.4371337890625,0.0,888.890869140625,0.7947220802307129,1.0,0.0,3.0,1.0,0.0
12044160,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9990000128746032,0.5626367926597595,0.3770793378353119,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8246041536331177,0.2338518500328064,0.2224965691566467,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8452149629592896,0.2527689337730407,0.1778191924095153,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7643691301345825,0.1857561618089676,0.177335113286972,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7886162996292114,0.2036201506853103,0.922433078289032,285.0343933105469,285.8523864746094,292.2699890136719,286.6709899902344,292.2681884765625,297.2081604003906,285.035888671875,1.0,0.4201816618442535,1.0,1.0,0.0,1.0,-2.253345012664795,2.25334095954895,4.08506366511574e-06,1.740759253501892,0.8724939823150635,0.8724939823150635,0.0,75.81575012207031,78.0,16474.240234375,-0.0,944.0428466796876,1.0,283.1499938964844,284.3886108398437,289.6809387207031,290.7987060546875,293.1499938964844,293.1499938964844,283.1499938964844,29053.48828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5936377644538879,1.0,0.0,0.0,3.17437481880188,3.1743931770324707,6.723721526213922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.26025390625,0.0,1020.3934326171876,1895.4371337890625,0.0,893.9934692382812,0.7862194776535034,1.0,0.0,3.0,1.0,0.0
