time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044220,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.9990000128746032,0.5650053024291992,0.3796345591545105,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8244162201881409,0.2352884113788604,0.2238401770591735,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8430947661399841,0.2524889707565307,0.1776149421930313,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.7632797956466675,0.1862218827009201,0.1777713298797607,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7859863638877869,0.2030028998851776,0.919675886631012,285.0706481933594,285.85333251953125,292.34332275390625,286.728515625,292.3415222167969,297.2165832519531,285.0725402832031,1.0,0.4209672510623932,1.0,1.0,0.0,1.0,-2.2549917697906494,2.2549877166748047,4.091039045306388e-06,1.7420506477355957,0.8625365495681763,0.8625365495681763,0.0,76.43812561035156,81.0,16564.94921875,-0.0,948.082763671875,1.0,283.1499938964844,284.4259033203125,289.7354431152344,290.85888671875,293.1499938964844,293.1499938964844,283.1499938964844,28446.3515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950069427490234,1.0,0.0,0.0,3.0971920490264893,3.0972096920013428,6.400730967470736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.12890625,0.0,952.7640380859376,1895.4371337890625,0.0,901.3797607421876,0.7679579257965088,1.0,0.0,3.0,1.0,0.0
12044280,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.9990000128746032,0.5650053024291992,0.3796345591545105,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8244162201881409,0.2352884113788604,0.2238401770591735,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8430947661399841,0.2524889707565307,0.1776149421930313,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.7632797956466675,0.1862218827009201,0.1777713298797607,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7859863638877869,0.2030028998851776,0.919675886631012,285.0706481933594,285.85333251953125,292.34332275390625,286.728515625,292.3415222167969,297.2165832519531,285.0725402832031,1.0,0.4209672510623932,1.0,1.0,0.0,1.0,-2.2549917697906494,2.2549877166748047,4.091039045306388e-06,1.7420506477355957,0.8625365495681763,0.8625365495681763,0.0,76.43812561035156,81.0,16564.94921875,-0.0,948.082763671875,1.0,283.1499938964844,284.4259033203125,289.7354431152344,290.85888671875,293.1499938964844,293.1499938964844,283.1499938964844,28446.3515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950069427490234,1.0,0.0,0.0,3.0971920490264893,3.0972096920013428,6.400730967470736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.12890625,0.0,952.7640380859376,1895.4371337890625,0.0,901.3797607421876,0.7679579257965088,1.0,0.0,3.0,1.0,0.0
12044340,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137390136719,0.9990000128746032,0.5666188597679138,0.3841961622238159,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.8230510950088501,0.236854150891304,0.2253271490335464,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131896972656,0.839777410030365,0.2523432970046997,0.1775201112031936,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.7610476613044739,0.1867850124835968,0.1783209294080734,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128845214844,0.782107949256897,0.2024619579315185,0.9173624515533448,285.113525390625,285.851318359375,292.4166564941406,286.7858581542969,292.41485595703125,297.2208557128906,285.11572265625,1.0,0.4226337671279907,1.0,1.0,0.0,1.0,-2.2600224018096924,2.260018348693848,4.109293058718322e-06,1.745979070663452,0.8532330989837646,0.8532330989837646,0.0,77.62108612060547,84.0,16667.28125,-0.0,957.6902465820312,1.0,283.1499938964844,284.4704284667969,289.79107666015625,290.9203491210937,293.1499938964844,293.1499938964844,283.1499938964844,27624.16796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5960001945495605,1.0,0.0,0.0,3.010246753692627,3.010263681411743,6.04640945311985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.863037109375,0.0,879.3999633789062,1895.4371337890625,0.0,906.7734375,0.7473166584968567,1.0,0.0,3.0,1.0,0.0
12044400,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137390136719,0.9990000128746032,0.5666188597679138,0.3841961622238159,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.8230510950088501,0.236854150891304,0.2253271490335464,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131896972656,0.839777410030365,0.2523432970046997,0.1775201112031936,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.7610476613044739,0.1867850124835968,0.1783209294080734,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128845214844,0.782107949256897,0.2024619579315185,0.9173624515533448,285.113525390625,285.851318359375,292.4166564941406,286.7858581542969,292.41485595703125,297.2208557128906,285.11572265625,1.0,0.4226337671279907,1.0,1.0,0.0,1.0,-2.2600224018096924,2.260018348693848,4.109293058718322e-06,1.745979070663452,0.8532330989837646,0.8532330989837646,0.0,77.62108612060547,84.0,16667.28125,-0.0,957.6902465820312,1.0,283.1499938964844,284.4704284667969,289.79107666015625,290.9203491210937,293.1499938964844,293.1499938964844,283.1499938964844,27624.16796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5960001945495605,1.0,0.0,0.0,3.010246753692627,3.010263681411743,6.04640945311985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.863037109375,0.0,879.3999633789062,1895.4371337890625,0.0,906.7734375,0.7473166584968567,1.0,0.0,3.0,1.0,0.0
12044460,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.161865234375,0.9990000128746032,0.5675866007804871,0.3902308344841003,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.8208836913108826,0.2385378330945968,0.2269413918256759,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.835685133934021,0.2523198425769806,0.1775224655866623,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.7580624222755432,0.1874347031116485,0.1789683550596237,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.7774055600166321,0.2019886970520019,0.9154247641563416,285.16162109375,285.8464050292969,292.489990234375,286.8430480957031,292.4881896972656,297.22198486328125,285.1640625,1.0,0.4249721765518188,1.0,1.0,0.0,1.0,-2.2676613330841064,2.2676572799682617,4.137085397815099e-06,1.751939296722412,0.844683051109314,0.844683051109314,0.0,79.2349624633789,87.0,16778.375,-0.0,971.6502075195312,1.0,283.1499938964844,284.5205993652344,289.8482971191406,290.98406982421875,293.1499938964844,293.1499938964844,283.1499938964844,26667.89453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597009003162384,1.0,0.0,0.0,2.91864275932312,2.918658971786499,5.68401560485654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.454345703125,0.0,805.7201538085938,1895.4371337890625,0.0,912.2825927734376,0.7254983186721802,1.0,0.0,3.0,1.0,0.0
12044520,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.161865234375,0.9990000128746032,0.5675866007804871,0.3902308344841003,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.8208836913108826,0.2385378330945968,0.2269413918256759,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.835685133934021,0.2523198425769806,0.1775224655866623,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.7580624222755432,0.1874347031116485,0.1789683550596237,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.7774055600166321,0.2019886970520019,0.9154247641563416,285.16162109375,285.8464050292969,292.489990234375,286.8430480957031,292.4881896972656,297.22198486328125,285.1640625,1.0,0.4249721765518188,1.0,1.0,0.0,1.0,-2.2676613330841064,2.2676572799682617,4.137085397815099e-06,1.751939296722412,0.844683051109314,0.844683051109314,0.0,79.2349624633789,87.0,16778.375,-0.0,971.6502075195312,1.0,283.1499938964844,284.5205993652344,289.8482971191406,290.98406982421875,293.1499938964844,293.1499938964844,283.1499938964844,26667.89453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597009003162384,1.0,0.0,0.0,2.91864275932312,2.918658971786499,5.68401560485654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.454345703125,0.0,805.7201538085938,1895.4371337890625,0.0,912.2825927734376,0.7254983186721802,1.0,0.0,3.0,1.0,0.0
12044580,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.9990000128746032,0.5679932832717896,0.3973180055618286,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135314941406,0.8182075023651123,0.2403324395418167,0.2286721318960189,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135925292969,0.8311421871185303,0.2524101138114929,0.1776131093502044,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.7546355724334717,0.188163936138153,0.1797028481960296,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132263183594,0.7722250819206238,0.2015799432992935,0.9138280153274536,285.2139892578125,285.8385314941406,292.5633239746094,286.9000549316406,292.5615539550781,297.22088623046875,285.21661376953125,1.0,0.4278220236301422,1.0,1.0,0.0,1.0,-2.277325391769409,2.2773211002349854,4.172380613454152e-06,1.7594757080078125,0.8369763493537903,0.8369763493537903,0.0,81.17979431152344,90.0,16895.8046875,-0.0,989.0601806640624,1.0,283.1499938964844,284.5753479003906,289.9063720703125,291.0493469238281,293.1499938964844,293.1499938964844,283.1499938964844,25627.044921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.598246693611145,1.0,0.0,0.0,2.8256149291992188,2.825630187988281,5.327449343894841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.577392578125,0.0,734.7667846679688,1895.4371337890625,0.0,919.0840454101562,0.7032596468925476,1.0,0.0,3.0,1.0,0.0
12044640,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.9990000128746032,0.5679932832717896,0.3973180055618286,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135314941406,0.8182075023651123,0.2403324395418167,0.2286721318960189,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135925292969,0.8311421871185303,0.2524101138114929,0.1776131093502044,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.7546355724334717,0.188163936138153,0.1797028481960296,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132263183594,0.7722250819206238,0.2015799432992935,0.9138280153274536,285.2139892578125,285.8385314941406,292.5633239746094,286.9000549316406,292.5615539550781,297.22088623046875,285.21661376953125,1.0,0.4278220236301422,1.0,1.0,0.0,1.0,-2.277325391769409,2.2773211002349854,4.172380613454152e-06,1.7594757080078125,0.8369763493537903,0.8369763493537903,0.0,81.17979431152344,90.0,16895.8046875,-0.0,989.0601806640624,1.0,283.1499938964844,284.5753479003906,289.9063720703125,291.0493469238281,293.1499938964844,293.1499938964844,283.1499938964844,25627.044921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.598246693611145,1.0,0.0,0.0,2.8256149291992188,2.825630187988281,5.327449343894841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.577392578125,0.0,734.7667846679688,1895.4371337890625,0.0,919.0840454101562,0.7032596468925476,1.0,0.0,3.0,1.0,0.0
12044700,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2438659667969,0.9990000128746032,0.5680078864097595,0.4011535346508026,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24298095703125,0.8167471289634705,0.2412699311971664,0.2295782566070556,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430725097656,0.8287743926048279,0.2524958252906799,0.1776888817548751,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.242431640625,0.752830445766449,0.1885568648576736,0.1800998896360397,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7695397734642029,0.2013995200395584,0.91314959526062,285.2435302734375,285.8179931640625,292.6000061035156,286.928466796875,292.59820556640625,297.2197570800781,285.2465515136719,1.0,0.4293992519378662,1.0,1.0,0.0,1.0,-2.282773494720459,2.282769203186035,4.192346295894822e-06,1.7637232542037964,0.8336453437805176,0.8336453437805176,0.0,82.25188446044922,90.0,16947.62109375,-0.0,998.841064453125,1.0,283.1499938964844,284.6071472167969,289.9352111816406,291.0814208984375,293.1499938964844,293.1499938964844,283.1499938964844,24960.630859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989448428153992,1.0,0.0,0.0,2.771292209625244,2.7713067531585693,5.124576318848995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.059814453125,0.0,694.956298828125,1895.4371337890625,0.0,922.9415893554688,0.6929875612258911,1.0,0.0,3.0,1.0,0.0
12044760,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2702331542969,0.9990000128746032,0.5679019689559937,0.4051364064216614,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694091796875,0.8152385354042053,0.2422346025705337,0.2305132448673248,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2695007324219,0.8263757824897766,0.2526085674762726,0.177786186337471,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689208984375,0.7509996294975281,0.1889687627553939,0.1805178076028823,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690734863281,0.7668315768241882,0.2012358456850052,0.91255921125412,285.2699279785156,285.8277282714844,292.6366577148437,286.9568176269531,292.6348876953125,297.21832275390625,285.272705078125,1.0,0.4310634136199951,1.0,1.0,0.0,1.0,-2.2885901927948,2.288585901260376,4.213717147649732e-06,1.7682573795318604,0.8302057385444641,0.8302057385444641,0.0,83.37966918945312,93.0,17017.93359375,-0.0,1009.2657470703124,1.0,283.1499938964844,284.6338195800781,289.96441650390625,291.1151428222656,293.1499938964844,293.1499938964844,283.1499938964844,24535.6640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997458100318909,1.0,0.0,0.0,2.733482599258423,2.733496904373169,4.985698183190834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.92333984375,0.0,668.3072509765625,1895.4371337890625,0.0,927.3855590820312,0.6811391711235046,1.0,0.0,3.0,1.0,0.0
12044820,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31622314453125,0.9990000128746032,0.5675400495529175,0.4114041924476623,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153381347656,0.8128864765167236,0.2437500208616256,0.2319814413785934,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3154296875,0.8227002620697021,0.2528282701969147,0.1779682040214538,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148193359375,0.7482044696807861,0.1896288245916366,0.1811864078044891,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149719238281,0.7627161145210266,0.2010179460048675,0.911803901195526,285.3158874511719,285.79541015625,292.6924133300781,286.99981689453125,292.69061279296875,297.21588134765625,285.3189392089844,1.0,0.4337256550788879,1.0,1.0,0.0,1.0,-2.297996759414673,2.297992467880249,4.248396180628333e-06,1.7755882740020752,0.8259977698326111,0.8259977698326111,0.0,85.18219757080078,93.0,17107.181640625,-0.0,1026.1446533203125,1.0,283.1499938964844,284.6824035644531,290.0079345703125,291.1644897460937,293.1499938964844,293.1499938964844,283.1499938964844,23606.052734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.600990891456604,1.0,0.0,0.0,2.659961462020874,2.659975051879883,4.721109121419431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.976318359375,0.0,617.85009765625,1895.4371337890625,0.0,934.3316650390624,0.6662988066673279,1.0,0.0,3.0,1.0,0.0
12044880,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.32940673828125,0.9990000128746032,0.5673730969429016,0.4134246110916137,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285217285156,0.8121374845504761,0.2442400455474853,0.2324577867984771,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32861328125,0.8215395212173462,0.2529085576534271,0.1780349165201187,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280029296875,0.747327446937561,0.1898450553417205,0.1814065426588058,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3281555175781,0.7614269852638245,0.2009563446044922,0.9116051197052002,285.3290710449219,285.8139953613281,292.7099914550781,287.01336669921875,292.7082214355469,297.2150573730469,285.3320007324219,1.0,0.4345962703227997,1.0,1.0,0.0,1.0,-2.3011014461517334,2.3010971546173096,4.25987536800676e-06,1.7780078649520874,0.8244282603263855,0.8244282603263855,0.0,85.77069854736328,96.0,17142.646484375,-0.0,1031.71875,1.0,283.1499938964844,284.69561767578125,290.0218505859375,291.1806640625,293.1499938964844,293.1499938964844,283.1499938964844,23405.25,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6014274954795837,1.0,0.0,0.0,2.6430649757385254,2.643078327178955,4.661321497678728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.263427734375,0.0,606.6824340820312,1895.4371337890625,0.0,936.7781372070312,0.6593194007873535,1.0,0.0,3.0,1.0,0.0
12044940,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.9990000128746032,0.5664369463920593,0.4219995737075805,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39044189453125,0.8090107440948486,0.24634850025177,0.2345040887594223,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905029296875,0.8167169094085693,0.253307431936264,0.1783563941717147,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.389892578125,0.7437304854393005,0.1907917857170105,0.1823665648698806,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900146484375,0.7561452388763428,0.2007438391447067,0.9109700322151184,285.3909912109375,285.7973327636719,292.7833251953125,287.06964111328125,292.78155517578125,297.2117614746094,285.3940124511719,1.0,0.4383533000946045,1.0,1.0,0.0,1.0,-2.314635992050171,2.314631700515747,4.310102667659521e-06,1.7885528802871704,0.819728434085846,0.819728434085846,0.0,88.30786895751953,99.0,17269.369140625,-0.0,1056.067626953125,1.0,283.1499938964844,284.7602233886719,290.0786437988281,291.2456359863281,293.1499938964844,293.1499938964844,283.1499938964844,22253.310546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6032066345214844,1.0,0.0,0.0,2.5555481910705566,2.555560827255249,4.357741545391036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.533935546875,0.0,550.34130859375,1895.4371337890625,0.0,946.8026733398438,0.6380707621574402,1.0,0.0,3.0,1.0,0.0
12045000,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.9990000128746032,0.5664369463920593,0.4219995737075805,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39044189453125,0.8090107440948486,0.24634850025177,0.2345040887594223,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905029296875,0.8167169094085693,0.253307431936264,0.1783563941717147,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.389892578125,0.7437304854393005,0.1907917857170105,0.1823665648698806,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900146484375,0.7561452388763428,0.2007438391447067,0.9109700322151184,285.3909912109375,285.7973327636719,292.7833251953125,287.06964111328125,292.78155517578125,297.2117614746094,285.3940124511719,1.0,0.4383533000946045,1.0,1.0,0.0,1.0,-2.314635992050171,2.314631700515747,4.310102667659521e-06,1.7885528802871704,0.819728434085846,0.819728434085846,0.0,88.30786895751953,99.0,17269.369140625,-0.0,1056.067626953125,1.0,283.1499938964844,284.7602233886719,290.0786437988281,291.2456359863281,293.1499938964844,293.1499938964844,283.1499938964844,22253.310546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6032066345214844,1.0,0.0,0.0,2.5555481910705566,2.555560827255249,4.357741545391036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.533935546875,0.0,550.34130859375,1895.4371337890625,0.0,946.8026733398438,0.6380707621574402,1.0,0.0,3.0,1.0,0.0
12045060,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4557189941406,0.9990000128746032,0.5651059746742249,0.4307209551334381,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4548034667969,0.8059327602386475,0.2485590130090713,0.2366498261690139,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.8119483590126038,0.2538019120693207,0.178747296333313,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542236328125,0.7402806282043457,0.1918075531721115,0.1833952218294143,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.454345703125,0.7510742545127869,0.2006002366542816,0.9106560349464417,285.455322265625,285.7777404785156,292.8566589355469,287.1256103515625,292.8549194335937,297.209228515625,285.4584350585937,1.0,0.4422812759876251,1.0,1.0,0.0,1.0,-2.329017639160156,2.3290133476257324,4.363809239293914e-06,1.7997554540634155,0.8161753416061401,0.8161753416061401,0.0,90.9548797607422,102.0,17397.3046875,-0.0,1082.0350341796875,1.0,283.1499938964844,284.82720947265625,290.1347961425781,291.3100891113281,293.1499938964844,293.1499938964844,283.1499938964844,21088.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6050209403038025,1.0,0.0,0.0,2.471453189849853,2.4714651107788086,4.075662047853257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.724609375,0.0,499.1766052246094,1895.4371337890625,0.0,957.1172485351562,0.617508053779602,1.0,0.0,3.0,1.0,0.0
12045120,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4557189941406,0.9990000128746032,0.5651059746742249,0.4307209551334381,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4548034667969,0.8059327602386475,0.2485590130090713,0.2366498261690139,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.8119483590126038,0.2538019120693207,0.178747296333313,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542236328125,0.7402806282043457,0.1918075531721115,0.1833952218294143,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.454345703125,0.7510742545127869,0.2006002366542816,0.9106560349464417,285.455322265625,285.7777404785156,292.8566589355469,287.1256103515625,292.8549194335937,297.209228515625,285.4584350585937,1.0,0.4422812759876251,1.0,1.0,0.0,1.0,-2.329017639160156,2.3290133476257324,4.363809239293914e-06,1.7997554540634155,0.8161753416061401,0.8161753416061401,0.0,90.9548797607422,102.0,17397.3046875,-0.0,1082.0350341796875,1.0,283.1499938964844,284.82720947265625,290.1347961425781,291.3100891113281,293.1499938964844,293.1499938964844,283.1499938964844,21088.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6050209403038025,1.0,0.0,0.0,2.471453189849853,2.4714651107788086,4.075662047853257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.724609375,0.0,499.1766052246094,1895.4371337890625,0.0,957.1172485351562,0.617508053779602,1.0,0.0,3.0,1.0,0.0
12045180,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223083496094,0.9990000128746032,0.5633693337440491,0.4394716024398803,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213623046875,0.8029961585998535,0.250871866941452,0.2388936728239059,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213928222656,0.8072540760040283,0.2543897628784179,0.1792050302028656,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.520751953125,0.7370272874832153,0.1928919851779937,0.1844906061887741,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5208740234375,0.7462809681892395,0.2005411088466644,0.9107006788253784,285.5219116210937,285.75518798828125,292.92999267578125,287.1812744140625,292.9282531738281,297.203125,285.5250549316406,1.0,0.4463416635990143,1.0,1.0,0.0,1.0,-2.344143867492676,2.344139575958252,4.4206676648173016e-06,1.8115348815917969,0.8138359189033508,0.8138359189033508,0.0,93.68081665039062,105.0,17526.052734375,-0.0,1109.43408203125,1.0,283.1499938964844,284.8963317871094,290.19049072265625,291.37408447265625,293.1499938964844,293.1499938964844,283.1499938964844,19917.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068382263183594,1.0,0.0,0.0,2.391053438186645,2.391064643859864,3.814801630142029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.844970703125,0.0,452.9037170410156,1895.4371337890625,0.0,967.54150390625,0.6006893515586853,1.0,0.0,3.0,1.0,0.0
12045240,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223083496094,0.9990000128746032,0.5633693337440491,0.4394716024398803,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213623046875,0.8029961585998535,0.250871866941452,0.2388936728239059,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213928222656,0.8072540760040283,0.2543897628784179,0.1792050302028656,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.520751953125,0.7370272874832153,0.1928919851779937,0.1844906061887741,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5208740234375,0.7462809681892395,0.2005411088466644,0.9107006788253784,285.5219116210937,285.75518798828125,292.92999267578125,287.1812744140625,292.9282531738281,297.203125,285.5250549316406,1.0,0.4463416635990143,1.0,1.0,0.0,1.0,-2.344143867492676,2.344139575958252,4.4206676648173016e-06,1.8115348815917969,0.8138359189033508,0.8138359189033508,0.0,93.68081665039062,105.0,17526.052734375,-0.0,1109.43408203125,1.0,283.1499938964844,284.8963317871094,290.19049072265625,291.37408447265625,293.1499938964844,293.1499938964844,283.1499938964844,19917.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068382263183594,1.0,0.0,0.0,2.391053438186645,2.391064643859864,3.814801630142029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.844970703125,0.0,452.9037170410156,1895.4371337890625,0.0,967.54150390625,0.6006893515586853,1.0,0.0,3.0,1.0,0.0
12045300,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507507324219,0.9990000128746032,0.5623142719268799,0.4438312351703644,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498962402344,0.801609456539154,0.2520585358142853,0.2400490343570709,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498962402344,0.8049322962760925,0.2547076642513275,0.1794551610946655,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5493469238281,0.7354796528816223,0.1934532672166824,0.1850604563951492,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.7440025806427002,0.2005422860383987,0.9108790755271912,285.5503845214844,285.7309875488281,292.9666748046875,287.2089538574219,292.9649353027344,297.2002868652344,285.5533142089844,1.0,0.4484131038188934,1.0,1.0,0.0,1.0,-2.351968050003052,2.351963520050049,4.450229425856378e-06,1.8176276683807373,0.8131611943244934,0.8131611943244934,0.0,95.06612396240234,105.0,17608.28125,-0.0,1123.6351318359375,1.0,283.1499938964844,284.92437744140625,290.2190246582031,291.40777587890625,293.1499938964844,293.1499938964844,283.1499938964844,19560.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6078833341598511,1.0,0.0,0.0,2.3649935722351074,2.365004539489746,3.732100140041439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.134521484375,0.0,438.6182556152344,1895.4371337890625,0.0,973.5783081054688,0.5944474339485168,1.0,0.0,3.0,1.0,0.0
12045360,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768127441406,0.9990000128746032,0.5610933303833008,0.448193609714508,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5760192871094,0.8002598285675049,0.2532589435577392,0.24121955037117,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5760192871094,0.8026366233825684,0.2550335824489593,0.1797126978635788,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5755310058594,0.733967661857605,0.1940216124057769,0.1856389939785003,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5755920410156,0.7417840361595154,0.2005572021007537,0.9111299514770508,285.57647705078125,285.729736328125,293.0033264160156,287.236572265625,293.0016174316406,297.197998046875,285.5791320800781,1.0,0.4505074024200439,1.0,1.0,0.0,1.0,-2.3599205017089844,2.359915971755981,4.480380994209554e-06,1.823820233345032,0.8125080466270447,0.8125080466270447,0.0,96.4683837890625,108.0,17697.357421875,-0.0,1138.1343994140625,1.0,283.1499938964844,284.9494323730469,290.247802734375,291.44219970703125,293.1499938964844,293.1499938964844,283.1499938964844,19253.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6090692281723022,1.0,0.0,0.0,2.3446123600006104,2.34462308883667,3.668051817840025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.807373046875,0.0,427.5133666992188,1895.4371337890625,0.0,980.4647216796876,0.5895204544067383,1.0,0.0,3.0,1.0,0.0
12045420,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6238098144531,0.9990000128746032,0.5580822229385376,0.4569163918495178,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.62310791015625,0.797660768032074,0.2556898891925812,0.2435928285121917,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62310791015625,0.7981525659561157,0.2556992471218109,0.1802403479814529,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6226501464844,0.7310357093811035,0.1951702088117599,0.1868111491203308,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6227111816406,0.7375084757804871,0.2006201148033142,0.911798894405365,285.6234741210937,285.7013244628906,293.07666015625,287.29150390625,293.074951171875,297.19580078125,285.62579345703125,1.0,0.4547450542449951,1.0,1.0,0.0,1.0,-2.376095533370972,2.3760910034179688,4.542038368526846e-06,1.8364157676696773,0.8121263980865479,0.8121263980865479,0.0,99.3176040649414,96.0,17888.388671875,-0.0,1167.890625,1.0,283.1499938964844,284.99322509765625,290.3053894042969,291.51202392578125,293.1499938964844,293.1499938964844,283.1499938964844,18800.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118438839912415,1.0,0.0,0.0,2.314697504043579,2.31470799446106,3.575048026505101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.629638671875,0.0,411.526123046875,1895.4371337890625,0.0,996.7285766601562,0.5822798013687134,1.0,0.0,3.0,1.0,0.0
12045480,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6238098144531,0.9990000128746032,0.5580822229385376,0.4569163918495178,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.62310791015625,0.797660768032074,0.2556898891925812,0.2435928285121917,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62310791015625,0.7981525659561157,0.2556992471218109,0.1802403479814529,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6226501464844,0.7310357093811035,0.1951702088117599,0.1868111491203308,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6227111816406,0.7375084757804871,0.2006201148033142,0.911798894405365,285.6234741210937,285.7013244628906,293.07666015625,287.29150390625,293.074951171875,297.19580078125,285.62579345703125,1.0,0.4547450542449951,1.0,1.0,0.0,1.0,-2.376095533370972,2.3760910034179688,4.542038368526846e-06,1.8364157676696773,0.8121263980865479,0.8121263980865479,0.0,99.3176040649414,96.0,17888.388671875,-0.0,1167.890625,1.0,283.1499938964844,284.99322509765625,290.3053894042969,291.51202392578125,293.1499938964844,293.1499938964844,283.1499938964844,18800.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118438839912415,1.0,0.0,0.0,2.314697504043579,2.31470799446106,3.575048026505101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.629638671875,0.0,411.526123046875,1895.4371337890625,0.0,996.7285766601562,0.5822798013687134,1.0,0.0,3.0,1.0,0.0
12045540,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561889648437,0.9990000128746032,0.5559262633323669,0.4530524015426636,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65582275390625,0.8025143146514893,0.2581176161766052,0.2458447515964508,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65582275390625,0.8011248111724854,0.2563415169715881,0.1806638687849044,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65557861328125,0.7341945171356201,0.1962931454181671,0.1878393739461898,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6556091308594,0.7394653558731079,0.2006581127643585,0.9118245840072632,285.656005859375,285.6700134277344,293.1499938964844,287.3460693359375,293.14825439453125,297.1990966796875,285.6571655273437,1.0,0.4534694850444793,1.0,1.0,0.0,1.0,-2.3759539127349854,2.3759493827819824,4.542037459032144e-06,1.836599588394165,0.8125232458114624,0.8125232458114624,0.0,98.282958984375,84.0,18004.701171875,-0.0,1163.5313720703125,1.0,283.1499938964844,285.0219421386719,290.3610534667969,291.5787658691406,293.1499938964844,293.1499938964844,283.1499938964844,18486.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149073839187622,1.0,0.0,0.0,2.296529769897461,2.2965400218963623,3.519148208397383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.205810546875,0.0,401.8171081542969,1895.4371337890625,0.0,1014.9299926757812,0.5778164267539978,1.0,0.0,3.0,1.0,0.0
12045600,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561889648437,0.9990000128746032,0.5559262633323669,0.4530524015426636,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65582275390625,0.8025143146514893,0.2581176161766052,0.2458447515964508,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65582275390625,0.8011248111724854,0.2563415169715881,0.1806638687849044,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65557861328125,0.7341945171356201,0.1962931454181671,0.1878393739461898,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6556091308594,0.7394653558731079,0.2006581127643585,0.9118245840072632,285.656005859375,285.6700134277344,293.1499938964844,287.3460693359375,293.14825439453125,297.1990966796875,285.6571655273437,1.0,0.4534694850444793,1.0,1.0,0.0,1.0,-2.3759539127349854,2.3759493827819824,4.542037459032144e-06,1.836599588394165,0.8125232458114624,0.8125232458114624,0.0,98.282958984375,84.0,18004.701171875,-0.0,1163.5313720703125,1.0,283.1499938964844,285.0219421386719,290.3610534667969,291.5787658691406,293.1499938964844,293.1499938964844,283.1499938964844,18486.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149073839187622,1.0,0.0,0.0,2.296529769897461,2.2965400218963623,3.519148208397383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.205810546875,0.0,401.8171081542969,1895.4371337890625,0.0,1014.9299926757812,0.5778164267539978,1.0,0.0,3.0,1.0,0.0
12045660,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6721496582031,0.9990000128746032,0.5572595596313477,0.4390667676925659,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719970703125,0.8133119940757751,0.2605366110801697,0.2479816675186157,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719970703125,0.8101650476455688,0.2569548785686493,0.1809887588024139,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719055175781,0.7424895763397217,0.1973922848701477,0.1887367814779281,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719055175781,0.7466434240341187,0.2006861567497253,0.9112557172775269,285.6720886230469,285.6388244628906,293.2191772460937,287.3969116210937,293.2176513671875,297.2064819335937,285.6724548339844,1.0,0.4484080076217651,1.0,1.0,0.0,1.0,-2.362514019012451,2.362509489059448,4.491135314310668e-06,1.8263310194015503,0.8134286403656006,0.8134286403656006,0.0,94.16952514648438,87.0,18042.88671875,-0.0,1131.7747802734375,1.0,283.1499938964844,285.0354919433594,290.4100646972656,291.6346435546875,293.1499938964844,293.1499938964844,283.1499938964844,18269.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175577044487,1.0,0.0,0.0,2.286478281021118,2.2864885330200195,3.488410413865495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.2529296875,0.0,396.3044128417969,1895.4371337890625,0.0,1030.880859375,0.5752782821655273,1.0,0.0,3.0,1.0,0.0
12045720,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6721496582031,0.9990000128746032,0.5572595596313477,0.4390667676925659,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719970703125,0.8133119940757751,0.2605366110801697,0.2479816675186157,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719970703125,0.8101650476455688,0.2569548785686493,0.1809887588024139,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719055175781,0.7424895763397217,0.1973922848701477,0.1887367814779281,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719055175781,0.7466434240341187,0.2006861567497253,0.9112557172775269,285.6720886230469,285.6388244628906,293.2191772460937,287.3969116210937,293.2176513671875,297.2064819335937,285.6724548339844,1.0,0.4484080076217651,1.0,1.0,0.0,1.0,-2.362514019012451,2.362509489059448,4.491135314310668e-06,1.8263310194015503,0.8134286403656006,0.8134286403656006,0.0,94.16952514648438,87.0,18042.88671875,-0.0,1131.7747802734375,1.0,283.1499938964844,285.0354919433594,290.4100646972656,291.6346435546875,293.1499938964844,293.1499938964844,283.1499938964844,18269.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175577044487,1.0,0.0,0.0,2.286478281021118,2.2864885330200195,3.488410413865495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.2529296875,0.0,396.3044128417969,1895.4371337890625,0.0,1030.880859375,0.5752782821655273,1.0,0.0,3.0,1.0,0.0
12045780,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6844482421875,0.9990000128746032,0.5610261559486389,0.4306605458259582,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842346191406,0.8206186890602112,0.2629866600036621,0.2501953244209289,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842346191406,0.8157726526260376,0.2575768232345581,0.1813550740480423,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6841125488281,0.7482418417930603,0.1985060423612594,0.1896967887878418,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6841125488281,0.7512295842170715,0.2007566392421722,0.9111143946647644,285.6843566894531,285.6109313964844,293.2803649902344,287.4410400390625,293.2790222167969,297.2182312011719,285.68505859375,1.0,0.4461545646190643,1.0,1.0,0.0,1.0,-2.356484889984131,2.356480360031128,4.468053248274373e-06,1.821535348892212,0.814791738986969,0.814791738986969,0.0,91.8094711303711,90.0,18109.0234375,-0.0,1115.5792236328125,1.0,283.1499938964844,285.0455627441406,290.4512939453125,291.68121337890625,293.1499938964844,293.1499938964844,283.1499938964844,18116.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195863485336304,1.0,0.0,0.0,2.282118082046509,2.28212833404541,3.475118717233272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.751953125,0.0,393.6486511230469,1895.4371337890625,0.0,1043.21728515625,0.5740856528282166,1.0,0.0,3.0,1.0,0.0
12045840,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6844482421875,0.9990000128746032,0.5610261559486389,0.4306605458259582,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842346191406,0.8206186890602112,0.2629866600036621,0.2501953244209289,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842346191406,0.8157726526260376,0.2575768232345581,0.1813550740480423,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6841125488281,0.7482418417930603,0.1985060423612594,0.1896967887878418,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6841125488281,0.7512295842170715,0.2007566392421722,0.9111143946647644,285.6843566894531,285.6109313964844,293.2803649902344,287.4410400390625,293.2790222167969,297.2182312011719,285.68505859375,1.0,0.4461545646190643,1.0,1.0,0.0,1.0,-2.356484889984131,2.356480360031128,4.468053248274373e-06,1.821535348892212,0.814791738986969,0.814791738986969,0.0,91.8094711303711,90.0,18109.0234375,-0.0,1115.5792236328125,1.0,283.1499938964844,285.0455627441406,290.4512939453125,291.68121337890625,293.1499938964844,293.1499938964844,283.1499938964844,18116.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195863485336304,1.0,0.0,0.0,2.282118082046509,2.28212833404541,3.475118717233272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.751953125,0.0,393.6486511230469,1895.4371337890625,0.0,1043.21728515625,0.5740856528282166,1.0,0.0,3.0,1.0,0.0
12045900,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6914978027344,0.9990000128746032,0.5629004240036011,0.4285001754760742,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6912841796875,0.8230770230293274,0.2642240226268768,0.2513363659381866,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6912841796875,0.8173646926879883,0.2578927278518677,0.1815579980611801,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.691162109375,0.7500843405723572,0.1990664899349212,0.1902035176753997,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.691162109375,0.7524654865264893,0.2007944136857986,0.9111844897270204,285.69140625,285.58984375,293.30810546875,287.4607238769531,293.3068542480469,297.2250366210937,285.692138671875,1.0,0.4457441866397857,1.0,1.0,0.0,1.0,-2.356194496154785,2.3561902046203613,4.4669495764537714e-06,1.82130777835846,0.815752387046814,0.815752387046814,0.0,91.25020599365234,90.0,18156.2421875,-0.0,1113.0133056640625,1.0,283.1499938964844,285.051025390625,290.4704895019531,291.7036437988281,293.1499938964844,293.1499938964844,283.1499938964844,18061.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205320954322815,1.0,0.0,0.0,2.28149962425232,2.2815096378326416,3.4732346421151306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.849853515625,0.0,393.1160583496094,1895.4371337890625,0.0,1049.0057373046875,0.5738644003868103,1.0,0.0,3.0,1.0,0.0
12045960,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985168457031,0.9990000128746032,0.564563512802124,0.4273979663848877,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69830322265625,0.8249170184135437,0.2654684484004974,0.2524949908256531,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69830322265625,0.818331778049469,0.2582114934921264,0.1817707866430282,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981811523437,0.7513604164123535,0.1996275037527084,0.190721794962883,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981811523437,0.7531213164329529,0.2008311003446579,0.9112969040870668,285.69842529296875,285.58642578125,293.3340759277344,287.4788818359375,293.3328857421875,297.2315673828125,285.6991577148437,1.0,0.4457430243492126,1.0,1.0,0.0,1.0,-2.357273578643799,2.357269048690796,4.4710427573591005e-06,1.822148084640503,0.8166694045066833,0.8166694045066833,0.0,91.00439453125,93.0,18210.400390625,-0.0,1113.222900390625,1.0,283.1499938964844,285.0561828613281,290.4889221191406,291.7257385253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62154620885849,1.0,0.0,0.0,2.2821881771087646,2.282198429107666,3.475332164271095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.095458984375,0.0,393.1375122070313,1895.4371337890625,0.0,1055.2386474609375,0.5739230513572693,1.0,0.0,3.0,1.0,0.0
12046020,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7101745605469,0.9990000128746032,0.5667225122451782,0.4273274540901184,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099914550781,0.8269607424736023,0.2675720751285553,0.2544717788696289,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099914550781,0.8189041614532471,0.2587518692016601,0.1821449249982834,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098693847656,0.752525806427002,0.2005695402622223,0.1916103065013885,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098693847656,0.7532387375831604,0.2008990943431854,0.9115864634513856,285.7100830078125,285.55548095703125,293.3737487792969,287.5060729980469,293.3726806640625,297.2402038574219,285.7108154296875,1.0,0.4464334547519684,1.0,1.0,0.0,1.0,-2.3614256381988525,2.3614211082458496,4.486813395487843e-06,1.825382947921753,0.8187353610992432,0.8187353610992432,0.0,91.1167984008789,93.0,18310.294921875,-0.0,1118.285400390625,1.0,283.1499938964844,285.0645446777344,290.5177917480469,291.7615661621094,293.1499938964844,293.1499938964844,283.1499938964844,17925.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235324144363403,1.0,0.0,0.0,2.2847611904144287,2.284771203994751,3.483172292817472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.111572265625,0.0,393.9277648925781,1895.4371337890625,0.0,1067.5250244140625,0.5743739604949951,1.0,0.0,3.0,1.0,0.0
