time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12046080,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123413085937,0.9990000128746032,0.5670371651649475,0.4275364279747009,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.712158203125,0.8272189497947693,0.2679745256900787,0.2548522353172302,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.712158203125,0.8188819885253906,0.2588554322719574,0.1822182983160019,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120056152344,0.7526240944862366,0.2007487565279007,0.1917816251516342,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120361328125,0.7531381845474243,0.2009126394987106,0.9116554260253906,285.7122497558594,285.5653991699219,293.3807678222656,287.51080322265625,293.3797302246094,297.2414245605469,285.7129821777344,1.0,0.4466515481472015,1.0,1.0,0.0,1.0,-2.362510204315185,2.3625056743621826,4.490938408707734e-06,1.8262280225753784,0.8189694285392761,0.8189694285392761,0.0,91.20381927490234,96.0,18330.583984375,-0.0,1119.8424072265625,1.0,283.1499938964844,285.0660095214844,290.5229187011719,291.76812744140625,293.1499938964844,293.1499938964844,283.1499938964844,17910.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239559054374695,1.0,0.0,0.0,2.2855474948883057,2.285557746887207,3.485570800876303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.36669921875,0.0,394.206787109375,1895.4371337890625,0.0,1070.1578369140625,0.5745238661766052,1.0,0.0,3.0,1.0,0.0
12046140,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255554199219,0.9990000128746032,0.568315863609314,0.4302350580692291,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72540283203125,0.8280146718025208,0.2705024182796478,0.2572560608386993,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253723144531,0.8179264664649963,0.2595067322254181,0.1826901137828827,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252502441406,0.7524634003639221,0.2018666714429855,0.1928644478321075,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252502441406,0.7517470717430115,0.2009987831115722,0.912165105342865,285.7254943847656,285.5478210449219,293.4209289550781,287.5372009277344,293.4200744628906,297.2455139160156,285.7261962890625,1.0,0.4485550224781036,1.0,1.0,0.0,1.0,-2.37111759185791,2.3711130619049072,4.523740699369228e-06,1.8329344987869265,0.8216521739959717,0.8216521739959717,0.0,92.1609115600586,99.0,18463.365234375,-0.0,1133.320068359375,1.0,283.1499938964844,285.07489013671875,290.5519104003906,291.8066101074219,293.1499938964844,293.1499938964844,283.1499938964844,17840.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269053816795349,1.0,0.0,0.0,2.291590690612793,2.2916007041931152,3.50402672211203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.91796875,0.0,396.565185546875,1895.4371337890625,0.0,1088.6246337890625,0.5757443904876709,1.0,0.0,3.0,1.0,0.0
12046200,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255554199219,0.9990000128746032,0.568315863609314,0.4302350580692291,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72540283203125,0.8280146718025208,0.2705024182796478,0.2572560608386993,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253723144531,0.8179264664649963,0.2595067322254181,0.1826901137828827,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252502441406,0.7524634003639221,0.2018666714429855,0.1928644478321075,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252502441406,0.7517470717430115,0.2009987831115722,0.912165105342865,285.7254943847656,285.5478210449219,293.4209289550781,287.5372009277344,293.4200744628906,297.2455139160156,285.7261962890625,1.0,0.4485550224781036,1.0,1.0,0.0,1.0,-2.37111759185791,2.3711130619049072,4.523740699369228e-06,1.8329344987869265,0.8216521739959717,0.8216521739959717,0.0,92.1609115600586,99.0,18463.365234375,-0.0,1133.320068359375,1.0,283.1499938964844,285.07489013671875,290.5519104003906,291.8066101074219,293.1499938964844,293.1499938964844,283.1499938964844,17840.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269053816795349,1.0,0.0,0.0,2.291590690612793,2.2916007041931152,3.50402672211203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.91796875,0.0,396.565185546875,1895.4371337890625,0.0,1088.6246337890625,0.5757443904876709,1.0,0.0,3.0,1.0,0.0
12046260,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.9990000128746032,0.568524181842804,0.434785783290863,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.8277371525764465,0.2730487287044525,0.2596966922283172,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377319335937,0.8158965706825256,0.2601630985736847,0.1831797212362289,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376403808594,0.7512889504432678,0.2029787600040435,0.1939611434936523,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376403808594,0.7493704557418823,0.2010821551084518,0.9127588868141174,285.7378234863281,285.5337219238281,293.4551086425781,287.5585021972656,293.4543762207031,297.2445983886719,285.7384948730469,1.0,0.4511753618717193,1.0,1.0,0.0,1.0,-2.382133722305298,2.382129192352295,4.565903054754017e-06,1.841516613960266,0.8246541619300842,0.8246541619300842,0.0,93.6760711669922,102.0,18603.21484375,-0.0,1151.8763427734375,1.0,283.1499938964844,285.08270263671875,290.5752258300781,291.8399353027344,293.1499938964844,293.1499938964844,283.1499938964844,17783.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302630305290222,1.0,0.0,0.0,2.299754858016968,2.299765110015869,3.5290392474962573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.33349609375,0.0,399.9528503417969,1895.4371337890625,0.0,1109.918701171875,0.5774544477462769,1.0,0.0,3.0,1.0,0.0
12046320,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.9990000128746032,0.568524181842804,0.434785783290863,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.8277371525764465,0.2730487287044525,0.2596966922283172,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377319335937,0.8158965706825256,0.2601630985736847,0.1831797212362289,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376403808594,0.7512889504432678,0.2029787600040435,0.1939611434936523,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376403808594,0.7493704557418823,0.2010821551084518,0.9127588868141174,285.7378234863281,285.5337219238281,293.4551086425781,287.5585021972656,293.4543762207031,297.2445983886719,285.7384948730469,1.0,0.4511753618717193,1.0,1.0,0.0,1.0,-2.382133722305298,2.382129192352295,4.565903054754017e-06,1.841516613960266,0.8246541619300842,0.8246541619300842,0.0,93.6760711669922,102.0,18603.21484375,-0.0,1151.8763427734375,1.0,283.1499938964844,285.08270263671875,290.5752258300781,291.8399353027344,293.1499938964844,293.1499938964844,283.1499938964844,17783.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302630305290222,1.0,0.0,0.0,2.299754858016968,2.299765110015869,3.5290392474962573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.33349609375,0.0,399.9528503417969,1895.4371337890625,0.0,1109.918701171875,0.5774544477462769,1.0,0.0,3.0,1.0,0.0
12046380,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491760253906,0.9990000128746032,0.5677523016929626,0.4406718611717224,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.8267143368721008,0.2756107449531555,0.2621666491031647,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8131038546562195,0.2608224153518677,0.1836821436882019,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489318847656,0.7494192719459534,0.204083040356636,0.195064976811409,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489318847656,0.7463353872299194,0.2011609226465225,0.9133979678153992,285.7491149902344,285.5229797363281,293.4837646484375,287.5750732421875,293.483154296875,297.240478515625,285.7497253417969,1.0,0.4543129503726959,1.0,1.0,0.0,1.0,-2.3948681354522705,2.3948633670806885,4.614891622622963e-06,1.8514348268508911,0.8279172778129578,0.8279172778129578,0.0,95.60830688476562,105.0,18746.212890625,-0.0,1174.259521484375,1.0,283.1499938964844,285.08935546875,290.5928649902344,291.86773681640625,293.1499938964844,293.1499938964844,283.1499938964844,17738.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6338348984718323,1.0,0.0,0.0,2.3096041679382324,2.309614419937134,3.559331958058465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.44873046875,0.0,404.1785278320313,1895.4371337890625,0.0,1132.8853759765625,0.5795547366142273,1.0,0.0,3.0,1.0,0.0
12046440,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491760253906,0.9990000128746032,0.5677523016929626,0.4406718611717224,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.8267143368721008,0.2756107449531555,0.2621666491031647,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8131038546562195,0.2608224153518677,0.1836821436882019,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489318847656,0.7494192719459534,0.204083040356636,0.195064976811409,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489318847656,0.7463353872299194,0.2011609226465225,0.9133979678153992,285.7491149902344,285.5229797363281,293.4837646484375,287.5750732421875,293.483154296875,297.240478515625,285.7497253417969,1.0,0.4543129503726959,1.0,1.0,0.0,1.0,-2.3948681354522705,2.3948633670806885,4.614891622622963e-06,1.8514348268508911,0.8279172778129578,0.8279172778129578,0.0,95.60830688476562,105.0,18746.212890625,-0.0,1174.259521484375,1.0,283.1499938964844,285.08935546875,290.5928649902344,291.86773681640625,293.1499938964844,293.1499938964844,283.1499938964844,17738.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6338348984718323,1.0,0.0,0.0,2.3096041679382324,2.309614419937134,3.559331958058465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.44873046875,0.0,404.1785278320313,1895.4371337890625,0.0,1132.8853759765625,0.5795547366142273,1.0,0.0,3.0,1.0,0.0
12046500,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7544250488281,0.9990000128746032,0.5669850707054138,0.4439778923988342,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7542724609375,0.8260108828544617,0.2768970727920532,0.2634106874465942,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7542724609375,0.8115007877349854,0.2611526548862457,0.1839368492364883,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7541809082031,0.7483091354370117,0.2046320587396621,0.1956180036067962,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7541809082031,0.7446612119674683,0.2012035399675369,0.9137405157089232,285.7543640136719,285.5122985839844,293.49615478515625,287.58172607421875,293.49560546875,297.2379150390625,285.75494384765625,1.0,0.4560256898403168,1.0,1.0,0.0,1.0,-2.4017157554626465,2.4017109870910645,4.641343366529327e-06,1.85676658153534,0.8296916484832764,0.8296916484832764,0.0,96.69384002685548,105.0,18817.734375,-0.0,1186.5758056640625,1.0,283.1499938964844,285.09228515625,290.5997619628906,291.8796081542969,293.1499938964844,293.1499938964844,283.1499938964844,17725.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356514692306519,1.0,0.0,0.0,2.31492567062378,2.3149359226226807,3.575752884898975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.49609375,0.0,406.5251770019531,1895.4371337890625,0.0,1144.68798828125,0.5807051062583923,1.0,0.0,3.0,1.0,0.0
12046560,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75933837890625,0.9990000128746032,0.5659449696540833,0.4474822282791137,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592163085937,0.825208306312561,0.2781872153282165,0.2646606266498565,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591857910156,0.8097827434539795,0.26148322224617,0.1841934770345688,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591247558594,0.7471103072166443,0.205178901553154,0.1961712539196014,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75909423828125,0.7429144382476807,0.2012487798929214,0.914109706878662,285.75927734375,285.5155334472656,293.5073547363281,287.5873413085937,293.5068664550781,297.2353820800781,285.75982666015625,1.0,0.4578203856945038,1.0,1.0,0.0,1.0,-2.408843278884888,2.4088387489318848,4.668958808906609e-06,1.86231541633606,0.831385612487793,0.831385612487793,0.0,97.84809112548828,108.0,18889.763671875,-0.0,1199.5638427734375,1.0,283.1499938964844,285.0948791503906,290.6054077148437,291.89019775390625,293.1499938964844,293.1499938964844,283.1499938964844,17703.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637458086013794,1.0,0.0,0.0,2.32077693939209,2.320787191390991,3.593851545247162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.275390625,0.0,409.0867004394531,1895.4371337890625,0.0,1156.507080078125,0.5819634795188904,1.0,0.0,3.0,1.0,0.0
12046620,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684020996094,0.9990000128746032,0.5632231831550598,0.4549199938774109,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.8234046101570129,0.2807752788066864,0.2671740055084228,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.8060837984085083,0.2621433734893799,0.1847105175256729,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682189941406,0.7445446848869324,0.2062652856111526,0.1972767859697342,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681884765625,0.7392833232879639,0.2013301700353622,0.914860188961029,285.7683410644531,285.5111999511719,293.52642822265625,287.595703125,293.5260314941406,297.2320251464844,285.7688293457031,1.0,0.461580753326416,1.0,1.0,0.0,1.0,-2.4236490726470947,2.4236443042755127,4.7265884859371e-06,1.873839020729065,0.8349968791007996,0.8349968791007996,0.0,100.31401824951172,111.0,19031.759765625,-0.0,1227.04931640625,1.0,283.1499938964844,285.09942626953125,290.6136169433594,291.9080810546875,293.1499938964844,293.1499938964844,283.1499938964844,17677.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410446166992188,1.0,0.0,0.0,2.332913637161255,2.332923889160156,3.631538447734785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.93017578125,0.0,414.5242919921875,1895.4371337890625,0.0,1180.20751953125,0.5846015214920044,1.0,0.0,3.0,1.0,0.0
12046680,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684020996094,0.9990000128746032,0.5632231831550598,0.4549199938774109,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.8234046101570129,0.2807752788066864,0.2671740055084228,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.8060837984085083,0.2621433734893799,0.1847105175256729,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682189941406,0.7445446848869324,0.2062652856111526,0.1972767859697342,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681884765625,0.7392833232879639,0.2013301700353622,0.914860188961029,285.7683410644531,285.5111999511719,293.52642822265625,287.595703125,293.5260314941406,297.2320251464844,285.7688293457031,1.0,0.461580753326416,1.0,1.0,0.0,1.0,-2.4236490726470947,2.4236443042755127,4.7265884859371e-06,1.873839020729065,0.8349968791007996,0.8349968791007996,0.0,100.31401824951172,111.0,19031.759765625,-0.0,1227.04931640625,1.0,283.1499938964844,285.09942626953125,290.6136169433594,291.9080810546875,293.1499938964844,293.1499938964844,283.1499938964844,17677.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410446166992188,1.0,0.0,0.0,2.332913637161255,2.332923889160156,3.631538447734785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.93017578125,0.0,414.5242919921875,1895.4371337890625,0.0,1180.20751953125,0.5846015214920044,1.0,0.0,3.0,1.0,0.0
12046740,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763671875,0.9990000128746032,0.5597406029701233,0.4628264605998993,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762451171875,0.8213986754417419,0.2833687663078308,0.2697003185749054,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762451171875,0.8021175861358643,0.2627989947795868,0.1852298527956009,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77618408203125,0.7418182492256165,0.2073382884263992,0.1983770728111267,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77618408203125,0.7355037927627563,0.2013760507106781,0.9155146479606628,285.7763061523437,285.5098571777344,293.5414428710937,287.6005554199219,293.5411682128906,297.2315673828125,285.7767333984375,1.0,0.4655091166496277,1.0,1.0,0.0,1.0,-2.4389145374298096,2.4389097690582275,4.786385488841916e-06,1.8857170343399048,0.8386978507041931,0.8386978507041931,0.0,102.95932006835938,99.0,19170.333984375,-0.0,1256.1380615234375,1.0,283.1499938964844,285.1029663085937,290.6180419921875,291.9217834472656,293.1499938964844,293.1499938964844,283.1499938964844,17657.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445488333702087,1.0,0.0,0.0,2.345755100250244,2.3457655906677246,3.671628405754746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.4609375,0.0,420.3754577636719,1895.4371337890625,0.0,1203.6649169921875,0.5874078273773193,1.0,0.0,3.0,1.0,0.0
12046800,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763671875,0.9990000128746032,0.5597406029701233,0.4628264605998993,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762451171875,0.8213986754417419,0.2833687663078308,0.2697003185749054,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762451171875,0.8021175861358643,0.2627989947795868,0.1852298527956009,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77618408203125,0.7418182492256165,0.2073382884263992,0.1983770728111267,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77618408203125,0.7355037927627563,0.2013760507106781,0.9155146479606628,285.7763061523437,285.5098571777344,293.5414428710937,287.6005554199219,293.5411682128906,297.2315673828125,285.7767333984375,1.0,0.4655091166496277,1.0,1.0,0.0,1.0,-2.4389145374298096,2.4389097690582275,4.786385488841916e-06,1.8857170343399048,0.8386978507041931,0.8386978507041931,0.0,102.95932006835938,99.0,19170.333984375,-0.0,1256.1380615234375,1.0,283.1499938964844,285.1029663085937,290.6180419921875,291.9217834472656,293.1499938964844,293.1499938964844,283.1499938964844,17657.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445488333702087,1.0,0.0,0.0,2.345755100250244,2.3457655906677246,3.671628405754746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.4609375,0.0,420.3754577636719,1895.4371337890625,0.0,1203.6649169921875,0.5874078273773193,1.0,0.0,3.0,1.0,0.0
12046860,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742919921875,0.9990000128746032,0.5570592284202576,0.4584729969501495,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7744140625,0.8260701298713684,0.2859238386154175,0.2720733880996704,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7744445800781,0.8053111433982849,0.2634091973304748,0.1856306046247482,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745056152344,0.7451250553131104,0.2083587497472763,0.1993087083101272,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745056152344,0.737591564655304,0.2013429999351501,0.9152371883392334,285.7743530273437,285.5112609863281,293.55291748046875,287.6022644042969,293.5527038574219,297.2338256835937,285.7738342285156,1.0,0.4640046954154968,1.0,1.0,0.0,1.0,-2.4378232955932617,2.43781852722168,4.78265837955405e-06,1.8851639032363887,0.8422852158546448,0.8422852158546448,0.0,101.74742126464844,87.0,19210.443359375,-0.0,1249.788818359375,1.0,283.1499938964844,285.0975646972656,290.6179504394531,291.9281005859375,293.1499938964844,293.1499938964844,283.1499938964844,17649.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477412581443787,1.0,0.0,0.0,2.35892391204834,2.3589344024658203,3.712967782121268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.9462890625,0.0,426.4949035644531,1895.4371337890625,0.0,1225.289794921875,0.5903037786483765,1.0,0.0,3.0,1.0,0.0
12046920,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742919921875,0.9990000128746032,0.5570592284202576,0.4584729969501495,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7744140625,0.8260701298713684,0.2859238386154175,0.2720733880996704,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7744445800781,0.8053111433982849,0.2634091973304748,0.1856306046247482,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745056152344,0.7451250553131104,0.2083587497472763,0.1993087083101272,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745056152344,0.737591564655304,0.2013429999351501,0.9152371883392334,285.7743530273437,285.5112609863281,293.55291748046875,287.6022644042969,293.5527038574219,297.2338256835937,285.7738342285156,1.0,0.4640046954154968,1.0,1.0,0.0,1.0,-2.4378232955932617,2.43781852722168,4.78265837955405e-06,1.8851639032363887,0.8422852158546448,0.8422852158546448,0.0,101.74742126464844,87.0,19210.443359375,-0.0,1249.788818359375,1.0,283.1499938964844,285.0975646972656,290.6179504394531,291.9281005859375,293.1499938964844,293.1499938964844,283.1499938964844,17649.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477412581443787,1.0,0.0,0.0,2.35892391204834,2.3589344024658203,3.712967782121268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.9462890625,0.0,426.4949035644531,1895.4371337890625,0.0,1225.289794921875,0.5903037786483765,1.0,0.0,3.0,1.0,0.0
12046980,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.76043701171875,0.9990000128746032,0.5576572418212891,0.4442174732685089,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7606506347656,0.8363550305366516,0.2884429097175598,0.2743042707443237,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7606811523437,0.8141766786575317,0.2639739215373993,0.1859206706285476,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608337402344,0.7536311745643616,0.2093367576599121,0.2000906765460968,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608642578125,0.7446828484535217,0.2013015151023864,0.914317548274994,285.7605285644531,285.51513671875,293.5613098144531,287.60125732421875,293.5611572265625,297.23565673828125,285.7595520019531,1.0,0.458795964717865,1.0,1.0,0.0,1.0,-2.423569440841675,2.4235646724700928,4.727183295472059e-06,1.874258518218994,0.8455286026000977,0.8455286026000977,0.0,97.4792251586914,90.0,19160.322265625,-0.0,1215.234375,1.0,283.1499938964844,285.0826721191406,290.6107788085937,291.9214172363281,293.1499938964844,293.1499938964844,283.1499938964844,17657.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496983170509338,1.0,0.0,0.0,2.371765851974488,2.371776342391968,3.75350481363057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.11083984375,0.0,432.5999450683594,1895.4371337890625,0.0,1238.6649169921875,0.5931535363197327,1.0,0.0,3.0,1.0,0.0
12047040,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.76043701171875,0.9990000128746032,0.5576572418212891,0.4442174732685089,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7606506347656,0.8363550305366516,0.2884429097175598,0.2743042707443237,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7606811523437,0.8141766786575317,0.2639739215373993,0.1859206706285476,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608337402344,0.7536311745643616,0.2093367576599121,0.2000906765460968,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608642578125,0.7446828484535217,0.2013015151023864,0.914317548274994,285.7605285644531,285.51513671875,293.5613098144531,287.60125732421875,293.5611572265625,297.23565673828125,285.7595520019531,1.0,0.458795964717865,1.0,1.0,0.0,1.0,-2.423569440841675,2.4235646724700928,4.727183295472059e-06,1.874258518218994,0.8455286026000977,0.8455286026000977,0.0,97.4792251586914,90.0,19160.322265625,-0.0,1215.234375,1.0,283.1499938964844,285.0826721191406,290.6107788085937,291.9214172363281,293.1499938964844,293.1499938964844,283.1499938964844,17657.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496983170509338,1.0,0.0,0.0,2.371765851974488,2.371776342391968,3.75350481363057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.11083984375,0.0,432.5999450683594,1895.4371337890625,0.0,1238.6649169921875,0.5931535363197327,1.0,0.0,3.0,1.0,0.0
12047100,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529296875,0.9990000128746032,0.5590367317199707,0.4390625655651092,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530517578125,0.8405154943466187,0.2897090017795563,0.2754383385181427,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530822753906,0.8174237608909607,0.2642567157745361,0.1860758811235427,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.753173828125,0.7569952011108398,0.2098288387060165,0.2004976719617843,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532043457031,0.7473719716072083,0.2013127207756042,0.9140492081642152,285.75299072265625,285.5120544433594,293.5645446777344,287.599853515625,293.5643920898437,297.23651123046875,285.7524719238281,1.0,0.4573608338832855,1.0,1.0,0.0,1.0,-2.4190804958343506,2.419075727462769,4.70945997221861e-06,1.870652437210083,0.8470884561538696,0.8470884561538696,0.0,95.98015594482422,90.0,19143.4375,-0.0,1203.7989501953125,1.0,283.1499938964844,285.0752868652344,290.6054077148437,291.9147644042969,293.1499938964844,293.1499938964844,283.1499938964844,17669.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500559449195862,1.0,0.0,0.0,2.377846956253052,2.377857685089112,3.7727775747953284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.6005859375,0.0,435.5526428222656,1895.4371337890625,0.0,1241.1187744140625,0.5945155620574951,1.0,0.0,3.0,1.0,0.0
12047160,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7483825683594,0.9990000128746032,0.5604723691940308,0.4356984198093414,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484741210937,0.8436880111694336,0.2909853756427765,0.2766019105911255,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7485046386719,0.8196465373039246,0.264544665813446,0.1862494051456451,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7485656738281,0.7594404816627502,0.2103259563446045,0.200930505990982,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7485656738281,0.7491896748542786,0.2013432532548904,0.9139845371246338,285.7484130859375,285.52117919921875,293.5671691894531,287.597900390625,293.5670471191406,297.23785400390625,285.7480163574219,1.0,0.4564679563045501,1.0,1.0,0.0,1.0,-2.4170844554901123,2.4170796871185303,4.701653779193293e-06,1.869082808494568,0.8485041260719299,0.8485041260719299,0.0,95.04293823242188,93.0,19143.427734375,-0.0,1197.6112060546875,1.0,283.1499938964844,285.0701599121094,290.6003723144531,291.90887451171875,293.1499938964844,293.1499938964844,283.1499938964844,17673.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501219868659973,1.0,0.0,0.0,2.383951187133789,2.3839619159698486,3.792172549310635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.2001953125,0.0,438.4906311035156,1895.4371337890625,0.0,1241.572265625,0.5958724617958069,1.0,0.0,3.0,1.0,0.0
12047220,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428283691406,0.9990000128746032,0.5627945065498352,0.4323214590549469,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428894042969,0.8479165434837341,0.293356716632843,0.2787934243679046,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428894042969,0.8221260905265808,0.2650876045227051,0.1865986138582229,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.7624315619468689,0.2112489938735962,0.2017644494771957,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.7510985732078552,0.2014186978340149,0.9141318202018738,285.74285888671875,285.5177307128906,293.5706787109375,287.5931091308594,293.57061767578125,297.24127197265625,285.7426452636719,1.0,0.4559408724308014,1.0,1.0,0.0,1.0,-2.417254686355591,2.417249917984009,4.702256774180569e-06,1.8691835403442385,0.8512483835220337,0.8512483835220337,0.0,94.17829895019533,93.0,19163.6953125,-0.0,1194.2498779296875,1.0,283.1499938964844,285.0633239746094,290.5932922363281,291.9013671875,293.1499938964844,293.1499938964844,283.1499938964844,17689.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500821113586426,1.0,0.0,0.0,2.394597291946411,2.3946080207824707,3.82611744953465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.1240234375,0.0,443.6918029785156,1895.4371337890625,0.0,1241.2984619140625,0.5982528328895569,1.0,0.0,3.0,1.0,0.0
12047280,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.9990000128746032,0.5629634857177734,0.4321819543838501,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425231933594,0.8481929302215576,0.2935642302036285,0.2789868414402008,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425537109375,0.8222530484199524,0.2651356160640716,0.1866307109594345,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.7626062035560608,0.2113296687602996,0.2018389701843261,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.7511827349662781,0.2014256715774536,0.914155662059784,285.7425231933594,285.5290832519531,293.5709228515625,287.5926208496094,293.57086181640625,297.2415771484375,285.7423400878906,1.0,0.4559553861618042,1.0,1.0,0.0,1.0,-2.417475700378418,2.417471170425415,4.703113063442288e-06,1.8693528175354004,0.8513326644897461,0.8513326644897461,0.0,94.1495590209961,96.0,19166.611328125,-0.0,1194.388916015625,1.0,283.1499938964844,285.0628356933594,290.5928039550781,291.90093994140625,293.1499938964844,293.1499938964844,283.1499938964844,17689.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500859260559082,1.0,0.0,0.0,2.395519733428955,2.395530462265014,3.82906591767096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.1181640625,0.0,444.14105224609375,1895.4371337890625,0.0,1241.3245849609375,0.5984580516815186,1.0,0.0,3.0,1.0,0.0
12047340,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.9990000128746032,0.5644991993904114,0.4321867227554321,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.8505791425704956,0.2961734533309936,0.2814373672008514,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.8228286504745483,0.2657459676265716,0.1870520561933517,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.7637953162193298,0.2123418599367141,0.2027922719717025,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.7512826919555664,0.2015124857425689,0.9145443439483644,285.7402038574219,285.5384521484375,293.5730895996094,287.5858154296875,293.57305908203125,297.2445678710937,285.7401733398437,1.0,0.4568135440349579,1.0,1.0,0.0,1.0,-2.4225404262542725,2.422535896301269,4.722790890809847e-06,1.8732579946517944,0.8540198802947998,0.8540198802947998,0.0,94.31256866455078,99.0,19215.078125,-0.0,1200.9656982421875,1.0,283.1499938964844,285.0586853027344,290.5876159667969,291.8974609375,293.1499938964844,293.1499938964844,283.1499938964844,17706.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650411069393158,1.0,0.0,0.0,2.4064743518829346,2.406485080718994,3.864166728817509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.85498046875,0.0,449.5419921875,1895.4371337890625,0.0,1243.558349609375,0.6009086966514587,1.0,0.0,3.0,1.0,0.0
12047400,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.9990000128746032,0.5644991993904114,0.4321867227554321,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.8505791425704956,0.2961734533309936,0.2814373672008514,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.8228286504745483,0.2657459676265716,0.1870520561933517,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.7637953162193298,0.2123418599367141,0.2027922719717025,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.7512826919555664,0.2015124857425689,0.9145443439483644,285.7402038574219,285.5384521484375,293.5730895996094,287.5858154296875,293.57305908203125,297.2445678710937,285.7401733398437,1.0,0.4568135440349579,1.0,1.0,0.0,1.0,-2.4225404262542725,2.422535896301269,4.722790890809847e-06,1.8732579946517944,0.8540198802947998,0.8540198802947998,0.0,94.31256866455078,99.0,19215.078125,-0.0,1200.9656982421875,1.0,283.1499938964844,285.0586853027344,290.5876159667969,291.8974609375,293.1499938964844,293.1499938964844,283.1499938964844,17706.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650411069393158,1.0,0.0,0.0,2.4064743518829346,2.406485080718994,3.864166728817509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.85498046875,0.0,449.5419921875,1895.4371337890625,0.0,1243.558349609375,0.6009086966514587,1.0,0.0,3.0,1.0,0.0
12047460,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405700683594,0.9990000128746032,0.5648413896560669,0.4348229467868805,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405700683594,0.851338803768158,0.2988065779209137,0.2839381694793701,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405700683594,0.8218886852264404,0.2663723230361938,0.1875047385692596,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405700683594,0.7634812593460083,0.2133576571941375,0.2037764936685562,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74053955078125,0.7499505281448364,0.2015962451696396,0.9150471687316896,285.7405700683594,285.54888916015625,293.5741577148437,287.5778503417969,293.5741577148437,297.24517822265625,285.7406921386719,1.0,0.4586847722530365,1.0,1.0,0.0,1.0,-2.431039810180664,2.431035041809082,4.7559487938997336e-06,1.8798325061798096,0.8565848469734192,0.8565848469734192,0.0,95.26324462890624,102.0,19282.119140625,-0.0,1214.8603515625,1.0,283.1499938964844,285.0569152832031,290.5826110839844,291.89599609375,293.1499938964844,293.1499938964844,283.1499938964844,17721.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513792276382446,1.0,0.0,0.0,2.416842460632324,2.416853189468384,3.89753495255718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.5361328125,0.0,454.69580078125,1895.4371337890625,0.0,1250.22412109375,0.6032290458679199,1.0,0.0,3.0,1.0,0.0
12047520,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405700683594,0.9990000128746032,0.5648413896560669,0.4348229467868805,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405700683594,0.851338803768158,0.2988065779209137,0.2839381694793701,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405700683594,0.8218886852264404,0.2663723230361938,0.1875047385692596,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405700683594,0.7634812593460083,0.2133576571941375,0.2037764936685562,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74053955078125,0.7499505281448364,0.2015962451696396,0.9150471687316896,285.7405700683594,285.54888916015625,293.5741577148437,287.5778503417969,293.5741577148437,297.24517822265625,285.7406921386719,1.0,0.4586847722530365,1.0,1.0,0.0,1.0,-2.431039810180664,2.431035041809082,4.7559487938997336e-06,1.8798325061798096,0.8565848469734192,0.8565848469734192,0.0,95.26324462890624,102.0,19282.119140625,-0.0,1214.8603515625,1.0,283.1499938964844,285.0569152832031,290.5826110839844,291.89599609375,293.1499938964844,293.1499938964844,283.1499938964844,17721.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513792276382446,1.0,0.0,0.0,2.416842460632324,2.416853189468384,3.89753495255718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.5361328125,0.0,454.69580078125,1895.4371337890625,0.0,1250.22412109375,0.6032290458679199,1.0,0.0,3.0,1.0,0.0
12047580,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7429504394531,0.9990000128746032,0.5640105605125427,0.4393095970153808,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.8509634733200073,0.3014586865901947,0.2864765226840973,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.8199031352996826,0.2670110464096069,0.1879805624485016,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428894042969,0.7621299028396606,0.2143738567829132,0.2047806829214096,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428894042969,0.7476484775543213,0.2016770839691162,0.9156279563903807,285.7429504394531,285.5599060058594,293.5746154785156,287.5691223144531,293.5746154785156,297.2440185546875,285.7431335449219,1.0,0.4612697958946228,1.0,1.0,0.0,1.0,-2.441953659057617,2.441948890686035,4.798716418008553e-06,1.888282060623169,0.8590443730354309,0.8590443730354309,0.0,96.7783660888672,105.0,19362.36328125,-0.0,1234.055908203125,1.0,283.1499938964844,285.05694580078125,290.5765075683594,291.8945617675781,293.1499938964844,293.1499938964844,283.1499938964844,17735.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528851985931396,1.0,0.0,0.0,2.426673889160156,2.426684856414795,3.9293092868319945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.5576171875,0.0,459.6190185546875,1895.4371337890625,0.0,1260.6356201171875,0.6054302453994751,1.0,0.0,3.0,1.0,0.0
12047640,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7429504394531,0.9990000128746032,0.5640105605125427,0.4393095970153808,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.8509634733200073,0.3014586865901947,0.2864765226840973,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.8199031352996826,0.2670110464096069,0.1879805624485016,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428894042969,0.7621299028396606,0.2143738567829132,0.2047806829214096,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428894042969,0.7476484775543213,0.2016770839691162,0.9156279563903807,285.7429504394531,285.5599060058594,293.5746154785156,287.5691223144531,293.5746154785156,297.2440185546875,285.7431335449219,1.0,0.4612697958946228,1.0,1.0,0.0,1.0,-2.441953659057617,2.441948890686035,4.798716418008553e-06,1.888282060623169,0.8590443730354309,0.8590443730354309,0.0,96.7783660888672,105.0,19362.36328125,-0.0,1234.055908203125,1.0,283.1499938964844,285.05694580078125,290.5765075683594,291.8945617675781,293.1499938964844,293.1499938964844,283.1499938964844,17735.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528851985931396,1.0,0.0,0.0,2.426673889160156,2.426684856414795,3.9293092868319945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.5576171875,0.0,459.6190185546875,1895.4371337890625,0.0,1260.6356201171875,0.6054302453994751,1.0,0.0,3.0,1.0,0.0
12047700,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447814941406,0.9990000128746032,0.5631738305091858,0.4420892298221588,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447204589844,0.8504567742347717,0.302790880203247,0.2877574265003204,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447204589844,0.8186148405075073,0.2673341631889343,0.1882254928350448,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74468994140625,0.7611658573150635,0.214881345629692,0.2052880823612213,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74468994140625,0.7462319135665894,0.2017144858837127,0.9159353375434875,285.7447509765625,285.5597229003906,293.5747985839844,287.5646057128906,293.5747985839844,297.24322509765625,285.7449951171875,1.0,0.4627692699432373,1.0,1.0,0.0,1.0,-2.4481046199798584,2.4480998516082764,4.822908977075713e-06,1.893045425415039,0.860298752784729,0.860298752784729,0.0,97.70411682128906,105.0,19406.263671875,-0.0,1245.2427978515625,1.0,283.1499938964844,285.0575256347656,290.57293701171875,291.8935852050781,293.1499938964844,293.1499938964844,283.1499938964844,17745.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537775993347168,1.0,0.0,0.0,2.4313347339630127,2.431345701217652,3.944417414913914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.60693359375,0.0,461.9805603027344,1895.4371337890625,0.0,1266.8297119140625,0.6064770817756653,1.0,0.0,3.0,1.0,0.0
12047760,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74688720703125,0.9990000128746032,0.5620773434638977,0.4451518952846527,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.746826171875,0.84978848695755,0.3041264712810516,0.2890448570251465,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.746826171875,0.8171738386154175,0.2676593363285064,0.1884742379188537,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467956542969,0.7600574493408203,0.2153879404067993,0.2057979106903076,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467956542969,0.7446830868721008,0.2017475664615631,0.9162420630455016,285.7468566894531,285.5710144042969,293.5749816894531,287.56005859375,293.5749816894531,297.2426452636719,285.74713134765625,1.0,0.4643768668174743,1.0,1.0,0.0,1.0,-2.454610109329224,2.4546053409576416,4.848565367865376e-06,1.8980839252471924,0.8614196181297302,0.8614196181297302,0.0,98.72122192382812,108.0,19452.57421875,-0.0,1257.2894287109375,1.0,283.1499938964844,285.058349609375,290.569091796875,291.8924255371094,293.1499938964844,293.1499938964844,283.1499938964844,17747.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547278165817261,1.0,0.0,0.0,2.4360241889953613,2.43603515625,3.9596480405634793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.71484375,0.0,464.33099365234375,1895.4371337890625,0.0,1273.4453125,0.6075233221054077,1.0,0.0,3.0,1.0,0.0
12047820,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.751953125,0.9990000128746032,0.5592082142829895,0.4519296884536743,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.8480998873710632,0.3068051338195801,0.2916348576545715,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.8139445781707764,0.2683136761188507,0.1889805197715759,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.7575321197509766,0.2163972556591034,0.2068218737840652,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.741300642490387,0.2017935216426849,0.9168142080307008,285.7519226074219,285.5816955566406,293.57574462890625,287.5509948730469,293.5757141113281,297.2425231933594,285.75225830078125,1.0,0.4678358733654022,1.0,1.0,0.0,1.0,-2.468389749526977,2.4683849811553955,4.903142325929366e-06,1.9087566137313845,0.863731324672699,0.863731324672699,0.0,100.97386169433594,111.0,19549.90234375,-0.0,1283.412353515625,1.0,283.1499938964844,285.0608215332031,290.5608825683594,291.8898010253906,293.1499938964844,293.1499938964844,283.1499938964844,17758.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567221283912659,1.0,0.0,0.0,2.4449620246887207,2.44497299194336,3.988756986927913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.01611328125,0.0,468.8614501953125,1895.4371337890625,0.0,1287.3963623046875,0.6095238327980042,1.0,0.0,3.0,1.0,0.0
12047880,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.751953125,0.9990000128746032,0.5592082142829895,0.4519296884536743,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.8480998873710632,0.3068051338195801,0.2916348576545715,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.8139445781707764,0.2683136761188507,0.1889805197715759,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.7575321197509766,0.2163972556591034,0.2068218737840652,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.741300642490387,0.2017935216426849,0.9168142080307008,285.7519226074219,285.5816955566406,293.57574462890625,287.5509948730469,293.5757141113281,297.2425231933594,285.75225830078125,1.0,0.4678358733654022,1.0,1.0,0.0,1.0,-2.468389749526977,2.4683849811553955,4.903142325929366e-06,1.9087566137313845,0.863731324672699,0.863731324672699,0.0,100.97386169433594,111.0,19549.90234375,-0.0,1283.412353515625,1.0,283.1499938964844,285.0608215332031,290.5608825683594,291.8898010253906,293.1499938964844,293.1499938964844,283.1499938964844,17758.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567221283912659,1.0,0.0,0.0,2.4449620246887207,2.44497299194336,3.988756986927913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.01611328125,0.0,468.8614501953125,1895.4371337890625,0.0,1287.3963623046875,0.6095238327980042,1.0,0.0,3.0,1.0,0.0
