time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047940,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579345703125,0.9990000128746032,0.5555299520492554,0.4593786895275116,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75787353515625,0.8460795879364014,0.3094903826713562,0.2942401766777038,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578430175781,0.81035315990448,0.2689709961414337,0.1894954591989517,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578125,0.7547243237495422,0.2173990756273269,0.2078476250171661,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577819824219,0.7376466989517212,0.2018002718687057,0.9172660708427428,285.7579040527344,285.59136962890625,293.5773620605469,287.5423889160156,293.57733154296875,297.24420166015625,285.7582702636719,1.0,0.4715342819690704,1.0,1.0,0.0,1.0,-2.482863664627075,2.482858896255493,4.960806563758524e-06,1.9199668169021609,0.8660067319869995,0.8660067319869995,0.0,103.4620132446289,99.0,19652.6953125,-0.0,1311.6552734375,1.0,283.1499938964844,285.0640563964844,290.55255126953125,291.8872375488281,293.1499938964844,293.1499938964844,283.1499938964844,17767.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658762514591217,1.0,0.0,0.0,2.4535629749298096,2.453573942184448,4.016869752376806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.556640625,0.0,473.2425842285156,1895.4371337890625,0.0,1301.7625732421875,0.6114478707313538,1.0,0.0,3.0,1.0,0.0
12048000,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579345703125,0.9990000128746032,0.5555299520492554,0.4593786895275116,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75787353515625,0.8460795879364014,0.3094903826713562,0.2942401766777038,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578430175781,0.81035315990448,0.2689709961414337,0.1894954591989517,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578125,0.7547243237495422,0.2173990756273269,0.2078476250171661,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577819824219,0.7376466989517212,0.2018002718687057,0.9172660708427428,285.7579040527344,285.59136962890625,293.5773620605469,287.5423889160156,293.57733154296875,297.24420166015625,285.7582702636719,1.0,0.4715342819690704,1.0,1.0,0.0,1.0,-2.482863664627075,2.482858896255493,4.960806563758524e-06,1.9199668169021609,0.8660067319869995,0.8660067319869995,0.0,103.4620132446289,99.0,19652.6953125,-0.0,1311.6552734375,1.0,283.1499938964844,285.0640563964844,290.55255126953125,291.8872375488281,293.1499938964844,293.1499938964844,283.1499938964844,17767.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658762514591217,1.0,0.0,0.0,2.4535629749298096,2.453573942184448,4.016869752376806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.556640625,0.0,473.2425842285156,1895.4371337890625,0.0,1301.7625732421875,0.6114478707313538,1.0,0.0,3.0,1.0,0.0
12048060,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558288574219,0.9990000128746032,0.5526998043060303,0.4545741081237793,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.75592041015625,0.851209282875061,0.3121402263641357,0.2966958582401275,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559509277344,0.8136858344078064,0.2695912718772888,0.1898983120918274,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560119628906,0.7583426237106323,0.2183562368154525,0.2087129652500152,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75604248046875,0.7399548292160034,0.2017408162355423,0.9168307781219482,285.7558898925781,285.59942626953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24444580078125,285.75543212890625,1.0,0.4698531627655029,1.0,1.0,0.0,1.0,-2.481062412261963,2.481057643890381,4.95409449285944e-06,1.918822169303894,0.8681167960166931,0.8681167960166931,0.0,102.1117172241211,87.0,19664.439453125,-0.0,1303.7138671875,1.0,283.1499938964844,285.0600280761719,290.5434875488281,291.881591796875,293.1499938964844,293.1499938964844,283.1499938964844,17778.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605968475341797,1.0,0.0,0.0,2.4617881774902344,2.461799383163452,4.043847070533957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.3369140625,0.0,477.4717712402344,1895.4371337890625,0.0,1314.757080078125,0.6132907271385193,1.0,0.0,3.0,1.0,0.0
12048120,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558288574219,0.9990000128746032,0.5526998043060303,0.4545741081237793,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.75592041015625,0.851209282875061,0.3121402263641357,0.2966958582401275,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559509277344,0.8136858344078064,0.2695912718772888,0.1898983120918274,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560119628906,0.7583426237106323,0.2183562368154525,0.2087129652500152,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75604248046875,0.7399548292160034,0.2017408162355423,0.9168307781219482,285.7558898925781,285.59942626953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24444580078125,285.75543212890625,1.0,0.4698531627655029,1.0,1.0,0.0,1.0,-2.481062412261963,2.481057643890381,4.95409449285944e-06,1.918822169303894,0.8681167960166931,0.8681167960166931,0.0,102.1117172241211,87.0,19664.439453125,-0.0,1303.7138671875,1.0,283.1499938964844,285.0600280761719,290.5434875488281,291.881591796875,293.1499938964844,293.1499938964844,283.1499938964844,17778.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605968475341797,1.0,0.0,0.0,2.4617881774902344,2.461799383163452,4.043847070533957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.3369140625,0.0,477.4717712402344,1895.4371337890625,0.0,1314.757080078125,0.6132907271385193,1.0,0.0,3.0,1.0,0.0
12048180,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7437744140625,0.9990000128746032,0.5531097054481506,0.4398562312126159,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.86262047290802,0.3147604763507843,0.2990155518054962,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.8225957751274109,0.2701777219772339,0.1901986896991729,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.7675351500511169,0.2192811518907547,0.2094385623931884,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.7474157214164734,0.201702281832695,0.915870189666748,285.7438659667969,285.6051940917969,293.5851745605469,287.52801513671875,293.5850524902344,297.24609375,285.7430114746094,1.0,0.4645240604877472,1.0,1.0,0.0,1.0,-2.466254711151123,2.466249704360962,4.895327947451733e-06,1.907448649406433,0.8699266910552979,0.8699266910552979,0.0,97.72718048095705,90.0,19595.0703125,-0.0,1267.1544189453125,1.0,283.1499938964844,285.0480041503906,290.5312805175781,291.86737060546875,293.1499938964844,293.1499938964844,283.1499938964844,17796.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613001227378845,1.0,0.0,0.0,2.469356060028076,2.469367265701294,4.068747898600122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.21630859375,0.0,481.4219055175781,1895.4371337890625,0.0,1319.7586669921875,0.6149963736534119,1.0,0.0,3.0,1.0,0.0
12048240,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7437744140625,0.9990000128746032,0.5531097054481506,0.4398562312126159,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.86262047290802,0.3147604763507843,0.2990155518054962,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.8225957751274109,0.2701777219772339,0.1901986896991729,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.7675351500511169,0.2192811518907547,0.2094385623931884,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.7474157214164734,0.201702281832695,0.915870189666748,285.7438659667969,285.6051940917969,293.5851745605469,287.52801513671875,293.5850524902344,297.24609375,285.7430114746094,1.0,0.4645240604877472,1.0,1.0,0.0,1.0,-2.466254711151123,2.466249704360962,4.895327947451733e-06,1.907448649406433,0.8699266910552979,0.8699266910552979,0.0,97.72718048095705,90.0,19595.0703125,-0.0,1267.1544189453125,1.0,283.1499938964844,285.0480041503906,290.5312805175781,291.86737060546875,293.1499938964844,293.1499938964844,283.1499938964844,17796.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613001227378845,1.0,0.0,0.0,2.469356060028076,2.469367265701294,4.068747898600122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.21630859375,0.0,481.4219055175781,1895.4371337890625,0.0,1319.7586669921875,0.6149963736534119,1.0,0.0,3.0,1.0,0.0
12048300,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.9990000128746032,0.5543350577354431,0.4344982504844665,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8672826290130615,0.316081166267395,0.3001973927021026,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8259605169296265,0.2704770267009735,0.1903627961874008,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.7711721062660217,0.2197515964508056,0.209821805357933,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7502858638763428,0.2017284631729126,0.9156404137611388,285.73779296875,285.60137939453125,293.5884704589844,287.5252990722656,293.5883178710937,297.2469177246094,285.7374267578125,1.0,0.4630462527275085,1.0,1.0,0.0,1.0,-2.461606979370117,2.461602210998535,4.876605999015737e-06,1.9036953449249268,0.8708108067512512,0.8708108067512512,0.0,96.17999267578124,90.0,19573.03125,-0.0,1255.0537109375,1.0,283.1499938964844,285.0425109863281,290.52490234375,291.8587341308594,293.1499938964844,293.1499938964844,283.1499938964844,17808.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610753536224365,1.0,0.0,0.0,2.4727909564971924,2.47280216217041,4.08007537089361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.17626953125,0.0,483.2476501464844,1895.4371337890625,0.0,1318.1591796875,0.6157775521278381,1.0,0.0,3.0,1.0,0.0
12048360,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.9990000128746032,0.55560702085495,0.4309487342834472,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349853515625,0.8708481788635254,0.3174158036708832,0.3014120161533355,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.8283178806304932,0.2707855105400085,0.1905481368303299,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73504638671875,0.7738226652145386,0.2202307730913162,0.2102344185113906,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73504638671875,0.7522706985473633,0.2017825245857238,0.9156557321548462,285.7349548339844,285.60797119140625,293.5923767089844,287.52301025390625,293.5921936035156,297.2467346191406,285.7347412109375,1.0,0.4621212780475616,1.0,1.0,0.0,1.0,-2.459535360336304,2.4595303535461426,4.868318228545832e-06,1.902046084403992,0.8715999126434326,0.8715999126434326,0.0,95.19989776611328,93.0,19570.875,-0.0,1248.455322265625,1.0,283.1499938964844,285.0394592285156,290.5198974609375,291.85211181640625,293.1499938964844,293.1499938964844,283.1499938964844,17812.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606014966964722,1.0,0.0,0.0,2.4762542247772217,2.4762656688690186,4.09151198255131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.6640625,0.0,485.0466918945313,1895.4371337890625,0.0,1314.7901611328125,0.616553783416748,1.0,0.0,3.0,1.0,0.0
12048420,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.9990000128746032,0.5577749013900757,0.4270991384983063,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.8759233355522156,0.3201209902763366,0.3039083778858185,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.8311874866485596,0.2714259624481201,0.1909596174955368,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.7772766351699829,0.2212082594633102,0.2111117541790008,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.754568338394165,0.2019295394420623,0.9160757064819336,285.7333374023437,285.6070861816406,293.6024169921875,287.52001953125,293.6021728515625,297.2477111816406,285.7333679199219,1.0,0.4615692496299743,1.0,1.0,0.0,1.0,-2.459957838058472,2.4599530696868896,4.869852091360372e-06,1.9023009538650515,0.873343288898468,0.873343288898468,0.0,94.23157501220705,96.0,19598.482421875,-0.0,1244.90576171875,1.0,283.1499938964844,285.0367126464844,290.5152587890625,291.8461303710937,293.1499938964844,293.1499938964844,283.1499938964844,17822.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595796942710876,1.0,0.0,0.0,2.4828028678894043,2.482814311981201,4.113181262255239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.5302734375,0.0,488.4729309082031,1895.4371337890625,0.0,1307.542236328125,0.6180254220962524,1.0,0.0,3.0,1.0,0.0
12048480,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.9990000128746032,0.5577749013900757,0.4270991384983063,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.8759233355522156,0.3201209902763366,0.3039083778858185,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.8311874866485596,0.2714259624481201,0.1909596174955368,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.7772766351699829,0.2212082594633102,0.2111117541790008,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.754568338394165,0.2019295394420623,0.9160757064819336,285.7333374023437,285.6070861816406,293.6024169921875,287.52001953125,293.6021728515625,297.2477111816406,285.7333679199219,1.0,0.4615692496299743,1.0,1.0,0.0,1.0,-2.459957838058472,2.4599530696868896,4.869852091360372e-06,1.9023009538650515,0.873343288898468,0.873343288898468,0.0,94.23157501220705,96.0,19598.482421875,-0.0,1244.90576171875,1.0,283.1499938964844,285.0367126464844,290.5152587890625,291.8461303710937,293.1499938964844,293.1499938964844,283.1499938964844,17822.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595796942710876,1.0,0.0,0.0,2.4828028678894043,2.482814311981201,4.113181262255239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.5302734375,0.0,488.4729309082031,1895.4371337890625,0.0,1307.542236328125,0.6180254220962524,1.0,0.0,3.0,1.0,0.0
12048540,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.736328125,0.9990000128746032,0.5589794516563416,0.4268843829631805,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362976074219,0.8785834312438965,0.3228689134120941,0.3064832687377929,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362670898437,0.8319392204284668,0.2720957398414612,0.1914190649986267,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.7785787582397461,0.2222067713737487,0.2120468765497207,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.7548831105232239,0.2020942568778991,0.9167926907539368,285.7362976074219,285.6017150878906,293.6158142089844,287.5193786621094,293.615478515625,297.2491455078125,285.736572265625,1.0,0.4624383449554443,1.0,1.0,0.0,1.0,-2.4653263092041016,2.4653215408325195,4.891026492259698e-06,1.906407117843628,0.875262439250946,0.875262439250946,0.0,94.35059356689452,99.0,19663.451171875,-0.0,1251.8570556640625,1.0,283.1499938964844,285.0377502441406,290.5170288085937,291.8494873046875,293.1499938964844,293.1499938964844,283.1499938964844,17823.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590840816497803,1.0,0.0,0.0,2.4893007278442383,2.489312171936035,4.1347391288582003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.84130859375,0.0,491.8486328125,1895.4371337890625,0.0,1304.03515625,0.6194753646850586,1.0,0.0,3.0,1.0,0.0
12048600,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.736328125,0.9990000128746032,0.5589794516563416,0.4268843829631805,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362976074219,0.8785834312438965,0.3228689134120941,0.3064832687377929,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362670898437,0.8319392204284668,0.2720957398414612,0.1914190649986267,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.7785787582397461,0.2222067713737487,0.2120468765497207,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.7548831105232239,0.2020942568778991,0.9167926907539368,285.7362976074219,285.6017150878906,293.6158142089844,287.5193786621094,293.615478515625,297.2491455078125,285.736572265625,1.0,0.4624383449554443,1.0,1.0,0.0,1.0,-2.4653263092041016,2.4653215408325195,4.891026492259698e-06,1.906407117843628,0.875262439250946,0.875262439250946,0.0,94.35059356689452,99.0,19663.451171875,-0.0,1251.8570556640625,1.0,283.1499938964844,285.0377502441406,290.5170288085937,291.8494873046875,293.1499938964844,293.1499938964844,283.1499938964844,17823.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590840816497803,1.0,0.0,0.0,2.4893007278442383,2.489312171936035,4.1347391288582003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.84130859375,0.0,491.8486328125,1895.4371337890625,0.0,1304.03515625,0.6194753646850586,1.0,0.0,3.0,1.0,0.0
12048660,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427673339844,0.9990000128746032,0.5590363144874573,0.4292964339256286,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427062988281,0.8794558644294739,0.3256488740444183,0.3091163039207458,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74267578125,0.8311508297920227,0.2727887630462646,0.1919148415327072,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426147460937,0.7783021926879883,0.2232189327478408,0.2130224555730819,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.7537305355072021,0.2022563964128494,0.9176368117332458,285.74273681640625,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.2499084472656,285.7431640625,1.0,0.4643158614635467,1.0,1.0,0.0,1.0,-2.4741671085357666,2.474162101745605,4.92609024149715e-06,1.9132169485092163,0.8774688839912415,0.8774688839912415,0.0,95.25112915039062,102.0,19758.0078125,-0.0,1266.3311767578125,1.0,283.1499938964844,285.0414733886719,290.5228576660156,291.859375,293.1499938964844,293.1499938964844,283.1499938964844,17816.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659366250038147,1.0,0.0,0.0,2.496068954467773,2.4960803985595703,4.157253670200589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.62744140625,0.0,495.3382263183594,1895.4371337890625,0.0,1306.031005859375,0.6209754943847656,1.0,0.0,3.0,1.0,0.0
12048720,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427673339844,0.9990000128746032,0.5590363144874573,0.4292964339256286,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427062988281,0.8794558644294739,0.3256488740444183,0.3091163039207458,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74267578125,0.8311508297920227,0.2727887630462646,0.1919148415327072,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426147460937,0.7783021926879883,0.2232189327478408,0.2130224555730819,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.7537305355072021,0.2022563964128494,0.9176368117332458,285.74273681640625,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.2499084472656,285.7431640625,1.0,0.4643158614635467,1.0,1.0,0.0,1.0,-2.4741671085357666,2.474162101745605,4.92609024149715e-06,1.9132169485092163,0.8774688839912415,0.8774688839912415,0.0,95.25112915039062,102.0,19758.0078125,-0.0,1266.3311767578125,1.0,283.1499938964844,285.0414733886719,290.5228576660156,291.859375,293.1499938964844,293.1499938964844,283.1499938964844,17816.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659366250038147,1.0,0.0,0.0,2.496068954467773,2.4960803985595703,4.157253670200589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.62744140625,0.0,495.3382263183594,1895.4371337890625,0.0,1306.031005859375,0.6209754943847656,1.0,0.0,3.0,1.0,0.0
12048780,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.9990000128746032,0.5579488277435303,0.4336262047290802,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518005371094,0.8790339827537537,0.3284539878368377,0.3117936551570892,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7517395019531,0.8292648792266846,0.2735005021095276,0.1924386769533157,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516784667969,0.776892900466919,0.2242398858070373,0.2140267342329025,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.75164794921875,0.7515315413475037,0.2024086266756057,0.9185360670089722,285.7518310546875,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.2501525878906,285.7523803710937,1.0,0.4669241607189178,1.0,1.0,0.0,1.0,-2.4855000972747803,2.4854953289031982,4.971268481313018e-06,1.9219679832458496,0.8802117109298706,0.8802117109298706,0.0,96.73081970214844,105.0,19877.48046875,-0.0,1286.4005126953125,1.0,283.1499938964844,285.0471496582031,290.5314636230469,291.8739318847656,293.1499938964844,293.1499938964844,283.1499938964844,17800.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603295207023621,1.0,0.0,0.0,2.503441095352173,2.5034525394439697,4.181846691153625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.33837890625,0.0,499.1169128417969,1895.4371337890625,0.0,1312.8587646484375,0.6225994825363159,1.0,0.0,3.0,1.0,0.0
12048840,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.9990000128746032,0.5579488277435303,0.4336262047290802,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518005371094,0.8790339827537537,0.3284539878368377,0.3117936551570892,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7517395019531,0.8292648792266846,0.2735005021095276,0.1924386769533157,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516784667969,0.776892900466919,0.2242398858070373,0.2140267342329025,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.75164794921875,0.7515315413475037,0.2024086266756057,0.9185360670089722,285.7518310546875,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.2501525878906,285.7523803710937,1.0,0.4669241607189178,1.0,1.0,0.0,1.0,-2.4855000972747803,2.4854953289031982,4.971268481313018e-06,1.9219679832458496,0.8802117109298706,0.8802117109298706,0.0,96.73081970214844,105.0,19877.48046875,-0.0,1286.4005126953125,1.0,283.1499938964844,285.0471496582031,290.5314636230469,291.8739318847656,293.1499938964844,293.1499938964844,283.1499938964844,17800.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603295207023621,1.0,0.0,0.0,2.503441095352173,2.5034525394439697,4.181846691153625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.33837890625,0.0,499.1169128417969,1895.4371337890625,0.0,1312.8587646484375,0.6225994825363159,1.0,0.0,3.0,1.0,0.0
12048900,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572021484375,0.9990000128746032,0.5569738149642944,0.436370700597763,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7571105957031,0.8784428834915161,0.3298647403717041,0.3131465017795563,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7570495605469,0.8280032277107239,0.2738624811172485,0.1927096098661422,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569885253906,0.7758582830429077,0.2247525006532669,0.2145373076200485,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569580078125,0.7501291632652283,0.202477753162384,0.918987274169922,285.75714111328125,285.5487976074219,293.6670837402344,287.5307312011719,293.66656494140625,297.2504272460937,285.7577514648437,1.0,0.4684477150440216,1.0,1.0,0.0,1.0,-2.491904020309448,2.491899013519287,4.996899860998383e-06,1.9269179105758667,0.881834089756012,0.881834089756012,0.0,97.64990997314452,105.0,19946.146484375,-0.0,1298.16650390625,1.0,283.1499938964844,285.05047607421875,290.5367736816406,291.8828430175781,293.1499938964844,293.1499938964844,283.1499938964844,17785.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610273718833923,1.0,0.0,0.0,2.5076262950897217,2.5076377391815186,4.195840404008777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.8994140625,0.0,501.2415161132813,1895.4371337890625,0.0,1317.81787109375,0.6235144734382629,1.0,0.0,3.0,1.0,0.0
12048960,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7629089355469,0.9990000128746032,0.5557616353034973,0.4393897652626037,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8776792287826538,0.3312794864177704,0.3145063519477844,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8265985250473022,0.2742274701595306,0.1929849535226822,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626953125,0.7746760249137878,0.2252657860517501,0.2150516510009765,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626342773437,0.7485924959182739,0.2025409489870071,0.9194291234016418,285.7628479003906,285.5316772460937,293.680908203125,287.5356140136719,293.6802978515625,297.2508850097656,285.76348876953125,1.0,0.470073789358139,1.0,1.0,0.0,1.0,-2.4986438751220703,2.498638868331909,5.0239532356499694e-06,1.9321297407150269,0.8836244940757751,0.8836244940757751,0.0,98.65677642822266,108.0,20019.7421875,-0.0,1310.778564453125,1.0,283.1499938964844,285.0540466308594,290.5427551269531,291.8926696777344,293.1499938964844,293.1499938964844,283.1499938964844,17768.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618134379386902,1.0,0.0,0.0,2.5121445655822754,2.5121560096740723,4.21097439584628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.865234375,0.0,503.5372009277344,1895.4371337890625,0.0,1323.4166259765625,0.6245012879371643,1.0,0.0,3.0,1.0,0.0
12049020,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7752990722656,0.9990000128746032,0.5527105927467346,0.4460760653018951,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.875765860080719,0.3341188728809356,0.3172431886196136,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.775146484375,0.8234694600105286,0.2749645709991455,0.1935464590787887,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7750549316406,0.7719866037368774,0.2262929081916809,0.2160887420177459,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7749938964844,0.7452234625816345,0.2026445716619491,0.9202552437782288,285.7752380371094,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2521667480469,285.77593994140625,1.0,0.4735641181468963,1.0,1.0,0.0,1.0,-2.5128777027130127,2.5128724575042725,5.081343260826543e-06,1.9431421756744385,0.8877513408660889,0.8877513408660889,0.0,100.88533782958984,111.0,20181.2734375,-0.0,1338.05615234375,1.0,283.1499938964844,285.0616149902344,290.5570068359375,291.9153747558594,293.1499938964844,293.1499938964844,283.1499938964844,17727.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635655164718628,1.0,0.0,0.0,2.5223090648651123,2.5223207473754883,4.245119953338872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.095703125,0.0,508.7185363769531,1895.4371337890625,0.0,1335.9443359375,0.6267197728157043,1.0,0.0,3.0,1.0,0.0
12049080,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7752990722656,0.9990000128746032,0.5527105927467346,0.4460760653018951,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.875765860080719,0.3341188728809356,0.3172431886196136,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.775146484375,0.8234694600105286,0.2749645709991455,0.1935464590787887,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7750549316406,0.7719866037368774,0.2262929081916809,0.2160887420177459,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7749938964844,0.7452234625816345,0.2026445716619491,0.9202552437782288,285.7752380371094,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2521667480469,285.77593994140625,1.0,0.4735641181468963,1.0,1.0,0.0,1.0,-2.5128777027130127,2.5128724575042725,5.081343260826543e-06,1.9431421756744385,0.8877513408660889,0.8877513408660889,0.0,100.88533782958984,111.0,20181.2734375,-0.0,1338.05615234375,1.0,283.1499938964844,285.0616149902344,290.5570068359375,291.9153747558594,293.1499938964844,293.1499938964844,283.1499938964844,17727.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635655164718628,1.0,0.0,0.0,2.5223090648651123,2.5223207473754883,4.245119953338872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.095703125,0.0,508.7185363769531,1895.4371337890625,0.0,1335.9443359375,0.6267197728157043,1.0,0.0,3.0,1.0,0.0
12049140,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.788818359375,0.9990000128746032,0.5489351749420166,0.4534749090671539,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886962890625,0.8734605312347412,0.3369700014591217,0.3200001716613769,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.78863525390625,0.8200072050094604,0.2757099866867065,0.1941204667091369,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885437011719,0.7689740657806396,0.2273190021514892,0.2171339094638824,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884826660156,0.7415547370910645,0.2027095407247543,0.9209566116333008,285.7887268066406,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2515563964844,285.7894592285156,1.0,0.4773079752922058,1.0,1.0,0.0,1.0,-2.527867317199707,2.527862071990967,5.14215162183973e-06,1.954745531082153,0.8927456140518188,0.8927456140518188,0.0,103.36029052734376,99.0,20361.873046875,-0.0,1367.640625,1.0,283.1499938964844,285.069580078125,290.5751342773437,291.9429931640625,293.1499938964844,293.1499938964844,283.1499938964844,17678.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655360460281372,1.0,0.0,0.0,2.5343282222747803,2.534339904785156,4.285673753656738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.28125,0.0,514.8908081054688,1895.4371337890625,0.0,1350.114501953125,0.6293438673019409,1.0,0.0,3.0,1.0,0.0
12049200,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.788818359375,0.9990000128746032,0.5489351749420166,0.4534749090671539,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886962890625,0.8734605312347412,0.3369700014591217,0.3200001716613769,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.78863525390625,0.8200072050094604,0.2757099866867065,0.1941204667091369,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885437011719,0.7689740657806396,0.2273190021514892,0.2171339094638824,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884826660156,0.7415547370910645,0.2027095407247543,0.9209566116333008,285.7887268066406,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2515563964844,285.7894592285156,1.0,0.4773079752922058,1.0,1.0,0.0,1.0,-2.527867317199707,2.527862071990967,5.14215162183973e-06,1.954745531082153,0.8927456140518188,0.8927456140518188,0.0,103.36029052734376,99.0,20361.873046875,-0.0,1367.640625,1.0,283.1499938964844,285.069580078125,290.5751342773437,291.9429931640625,293.1499938964844,293.1499938964844,283.1499938964844,17678.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655360460281372,1.0,0.0,0.0,2.5343282222747803,2.534339904785156,4.285673753656738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.28125,0.0,514.8908081054688,1895.4371337890625,0.0,1350.114501953125,0.6293438673019409,1.0,0.0,3.0,1.0,0.0
12049260,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.9990000128746032,0.546882688999176,0.4519926309585571,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7937927246094,0.875870943069458,0.3386414051055908,0.3215649127960205,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.79376220703125,0.821232259273529,0.2761355936527252,0.1944107860326767,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79376220703125,0.7704718112945557,0.2279068231582641,0.2176815271377563,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7937316894531,0.7423185110092163,0.2027153670787811,0.9209662079811096,285.7937927246094,285.4154968261719,293.77459716796875,287.5770568847656,293.7736511230469,297.25146484375,285.7938842773437,1.0,0.4768419861793518,1.0,1.0,0.0,1.0,-2.529001235961914,2.528995990753174,5.147165211383253e-06,1.955825686454773,0.8960664868354797,0.8960664868354797,0.0,103.0093765258789,99.0,20431.892578125,-0.0,1367.563720703125,1.0,283.1499938964844,285.07110595703125,290.58740234375,291.96063232421875,293.1499938964844,293.1499938964844,283.1499938964844,17647.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66678786277771,1.0,0.0,0.0,2.5423216819763184,2.5423333644866943,4.31275083201399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.2783203125,0.0,519.0343627929688,1895.4371337890625,0.0,1359.15966796875,0.6310917139053345,1.0,0.0,3.0,1.0,0.0
12049320,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.9990000128746032,0.5460798144340515,0.4483841061592102,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939758300781,0.8792243003845215,0.3397888839244842,0.3226104974746704,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939758300781,0.8235177993774414,0.2764216661453247,0.1945845186710357,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939758300781,0.7729639410972595,0.2283049076795578,0.2180226445198059,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939758300781,0.744147002696991,0.2027154266834259,0.9207897782325744,285.7939453125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2517395019531,285.7938537597656,1.0,0.4756389260292053,1.0,1.0,0.0,1.0,-2.5263335704803467,2.5263283252716064,5.136423169460613e-06,1.9538178443908687,0.8984926342964172,0.8984926342964172,0.0,101.95915222167967,87.0,20458.544921875,-0.0,1359.6451416015625,1.0,283.1499938964844,285.0694274902344,290.5956420898437,291.9715576171875,293.1499938964844,293.1499938964844,283.1499938964844,17627.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676176190376282,1.0,0.0,0.0,2.548237562179565,2.5482494831085205,4.332845549015474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.83935546875,0.0,522.1301879882812,1895.4371337890625,0.0,1365.173828125,0.6323889493942261,1.0,0.0,3.0,1.0,0.0
12049380,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7883605957031,0.9990000128746032,0.5464500784873962,0.4332674145698547,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.8919211030006409,0.3425787985324859,0.3250867426395416,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884826660156,0.8328272104263306,0.2771013975143432,0.1949481815099716,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885437011719,0.7829453349113464,0.2292615920305252,0.218775674700737,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.78857421875,0.7521622776985168,0.2027585804462433,0.9201706051826476,285.78839111328125,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2535095214844,285.7878723144531,1.0,0.4703373908996582,1.0,1.0,0.0,1.0,-2.51175308227539,2.511748075485229,5.077511559647974e-06,1.94263756275177,0.9048755764961244,0.9048755764961244,0.0,97.52503967285156,90.0,20477.78125,-0.0,1322.2451171875,1.0,283.1499938964844,285.0601501464844,290.6138000488281,291.9932556152344,293.1499938964844,293.1499938964844,283.1499938964844,17580.009765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690474152565002,1.0,0.0,0.0,2.5639028549194336,2.5639145374298096,4.3862812049155764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.8310546875,0.0,530.428955078125,1895.4371337890625,0.0,1375.5714111328125,0.6388355493545532,1.0,0.0,3.0,1.0,0.0
12049440,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7883605957031,0.9990000128746032,0.5464500784873962,0.4332674145698547,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.8919211030006409,0.3425787985324859,0.3250867426395416,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884826660156,0.8328272104263306,0.2771013975143432,0.1949481815099716,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885437011719,0.7829453349113464,0.2292615920305252,0.218775674700737,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.78857421875,0.7521622776985168,0.2027585804462433,0.9201706051826476,285.78839111328125,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2535095214844,285.7878723144531,1.0,0.4703373908996582,1.0,1.0,0.0,1.0,-2.51175308227539,2.511748075485229,5.077511559647974e-06,1.94263756275177,0.9048755764961244,0.9048755764961244,0.0,97.52503967285156,90.0,20477.78125,-0.0,1322.2451171875,1.0,283.1499938964844,285.0601501464844,290.6138000488281,291.9932556152344,293.1499938964844,293.1499938964844,283.1499938964844,17580.009765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690474152565002,1.0,0.0,0.0,2.5639028549194336,2.5639145374298096,4.3862812049155764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.8310546875,0.0,530.428955078125,1895.4371337890625,0.0,1375.5714111328125,0.6388355493545532,1.0,0.0,3.0,1.0,0.0
12049500,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7765808105469,0.9990000128746032,0.5475670695304871,0.4278157353401184,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.896996796131134,0.3439710736274719,0.326343685388565,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8363852500915527,0.277435302734375,0.1951421797275543,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.7868322134017944,0.2297394573688507,0.2191715389490127,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768859863281,0.7552375793457031,0.2028212398290634,0.920121967792511,285.7766418457031,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2548522949219,285.77593994140625,1.0,0.4689066708087921,1.0,1.0,0.0,1.0,-2.5073513984680176,2.5073461532592773,5.059443992649904e-06,1.9390829801559448,0.9081873297691344,0.9081873297691344,0.0,95.9804229736328,90.0,20536.57421875,-0.0,1310.1611328125,1.0,283.1499938964844,285.0440673828125,290.62359619140625,292.0057678222656,293.1499938964844,293.1499938964844,283.1499938964844,17862.107421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695261597633362,1.0,0.0,0.0,2.59423303604126,2.594245195388794,4.490671869916696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.5869140625,0.0,548.752197265625,1895.4371337890625,0.0,1379.062744140625,0.6435032486915588,1.0,0.0,3.0,1.0,0.0
12049560,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.77081298828125,0.9990000128746032,0.5486435294151306,0.4242374300956726,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7708740234375,0.9007928967475892,0.3453601002693176,0.327615350484848,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7709350585937,0.8388641476631165,0.2777614891529083,0.1953445971012115,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77099609375,0.7896100282669067,0.2302129864692688,0.2195838987827301,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.77105712890625,0.7573480010032654,0.2029010504484176,0.9202732443809508,285.7708740234375,285.2760925292969,293.88702392578125,287.62945556640625,293.88592529296875,297.2559814453125,285.7704162597656,1.0,0.4680268764495849,1.0,1.0,0.0,1.0,-2.5054972171783447,2.505492210388184,5.051895186625188e-06,1.9376120567321773,0.9117444753646852,0.9117444753646852,0.0,95.01341247558594,93.0,20593.921875,-0.0,1303.731201171875,1.0,283.1499938964844,285.03485107421875,290.6340637207031,292.0185852050781,293.1499938964844,293.1499938964844,283.1499938964844,17984.1328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669926106929779,1.0,0.0,0.0,2.613411664962769,2.6134238243103027,4.5573142415378243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.73876953125,0.0,560.2464599609375,1895.4371337890625,0.0,1381.9827880859375,0.6509449481964111,1.0,0.0,3.0,1.0,0.0
12049620,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.9990000128746032,0.550249457359314,0.4204468727111816,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.751953125,0.9060657024383544,0.3481188416481018,0.3301801383495331,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520446777344,0.8418009877204895,0.2783839702606201,0.1957574933767318,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521057128906,0.7930858731269836,0.2311357855796814,0.2204251438379287,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521667480469,0.7597256898880005,0.2030594646930694,0.9208153486251832,285.751953125,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.255859375,285.7514038085937,1.0,0.4675471782684326,1.0,1.0,0.0,1.0,-2.50617790222168,2.5061728954315186,5.05455318489112e-06,1.9380943775177,0.9192272424697876,0.9192272424697876,0.0,94.08509826660156,96.0,20780.28515625,-0.0,1300.6124267578125,1.0,283.1499938964844,285.0049743652344,290.65997314453125,292.0536193847656,293.1499938964844,293.1499938964844,283.1499938964844,18607.111328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67125004529953,1.0,0.0,0.0,2.679993152618408,2.6800057888031006,4.792483991877816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.50390625,0.0,602.4908447265625,1895.4371337890625,0.0,1391.6739501953125,0.6671426296234131,1.0,0.0,3.0,1.0,0.0
12049680,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.9990000128746032,0.550249457359314,0.4204468727111816,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.751953125,0.9060657024383544,0.3481188416481018,0.3301801383495331,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520446777344,0.8418009877204895,0.2783839702606201,0.1957574933767318,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521057128906,0.7930858731269836,0.2311357855796814,0.2204251438379287,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521667480469,0.7597256898880005,0.2030594646930694,0.9208153486251832,285.751953125,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.255859375,285.7514038085937,1.0,0.4675471782684326,1.0,1.0,0.0,1.0,-2.50617790222168,2.5061728954315186,5.05455318489112e-06,1.9380943775177,0.9192272424697876,0.9192272424697876,0.0,94.08509826660156,96.0,20780.28515625,-0.0,1300.6124267578125,1.0,283.1499938964844,285.0049743652344,290.65997314453125,292.0536193847656,293.1499938964844,293.1499938964844,283.1499938964844,18607.111328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67125004529953,1.0,0.0,0.0,2.679993152618408,2.6800057888031006,4.792483991877816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.50390625,0.0,602.4908447265625,1895.4371337890625,0.0,1391.6739501953125,0.6671426296234131,1.0,0.0,3.0,1.0,0.0
12049740,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9990000128746032,0.5507439970970154,0.4204109311103821,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323303222656,0.9086421728134156,0.3508473634719848,0.3327541053295135,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323913574219,0.8423840403556824,0.2789669632911682,0.1961695998907089,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.7941513061523438,0.2320229858160019,0.2212699949741363,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.7599038481712341,0.2031759619712829,0.921393632888794,285.7322998046875,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.255126953125,285.7318115234375,1.0,0.4684359133243561,1.0,1.0,0.0,1.0,-2.5114288330078125,2.511423826217652,5.07571940033813e-06,1.942140460014344,0.9273639917373656,0.9273639917373656,0.0,94.25037384033205,99.0,21012.009765625,-0.0,1307.836181640625,1.0,283.1499938964844,284.9726257324219,290.6894836425781,292.0958557128906,293.1499938964844,293.1499938964844,283.1499938964844,19377.0390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736108064651489,1.0,0.0,0.0,2.7581207752227783,2.758134126663208,5.075979743196513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.30322265625,0.0,654.8636474609375,1895.4371337890625,0.0,1409.045166015625,0.6860905885696411,1.0,0.0,3.0,1.0,0.0
