time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049800,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9990000128746032,0.5507439970970154,0.4204109311103821,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323303222656,0.9086421728134156,0.3508473634719848,0.3327541053295135,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323913574219,0.8423840403556824,0.2789669632911682,0.1961695998907089,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.7941513061523438,0.2320229858160019,0.2212699949741363,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.7599038481712341,0.2031759619712829,0.921393632888794,285.7322998046875,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.255126953125,285.7318115234375,1.0,0.4684359133243561,1.0,1.0,0.0,1.0,-2.5114288330078125,2.511423826217652,5.07571940033813e-06,1.942140460014344,0.9273639917373656,0.9273639917373656,0.0,94.25037384033205,99.0,21012.009765625,-0.0,1307.836181640625,1.0,283.1499938964844,284.9726257324219,290.6894836425781,292.0958557128906,293.1499938964844,293.1499938964844,283.1499938964844,19377.0390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736108064651489,1.0,0.0,0.0,2.7581207752227783,2.758134126663208,5.075979743196513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.30322265625,0.0,654.8636474609375,1895.4371337890625,0.0,1409.045166015625,0.6860905885696411,1.0,0.0,3.0,1.0,0.0
12049860,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7132568359375,0.9990000128746032,0.5499131679534912,0.423168420791626,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7133178710937,0.9090282320976256,0.3535444438457489,0.3353251218795776,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134094238281,0.8411955237388611,0.2795153856277466,0.1965765058994293,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134704589844,0.7934011816978455,0.2328758537769317,0.2221090048551559,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135314941406,0.7583948373794556,0.2032303512096405,0.9218378067016602,285.7133178710937,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2542419433594,285.7127990722656,1.0,0.4703057706356048,1.0,1.0,0.0,1.0,-2.519859313964844,2.5198543071746826,5.109852281748317e-06,1.9486651420593264,0.936207115650177,0.936207115650177,0.0,95.22166442871094,102.0,21275.24609375,-0.0,1322.5198974609375,1.0,283.1499938964844,284.939697265625,290.71978759765625,292.1415710449219,293.1499938964844,293.1499938964844,283.1499938964844,20246.10546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770084500312805,1.0,0.0,0.0,2.8441147804260254,2.8441288471221924,5.397436666498834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.83447265625,0.0,715.9588623046875,1895.4371337890625,0.0,1434.2481689453125,0.7068942189216614,1.0,0.0,3.0,1.0,0.0
12049920,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7132568359375,0.9990000128746032,0.5499131679534912,0.423168420791626,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7133178710937,0.9090282320976256,0.3535444438457489,0.3353251218795776,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134094238281,0.8411955237388611,0.2795153856277466,0.1965765058994293,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134704589844,0.7934011816978455,0.2328758537769317,0.2221090048551559,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135314941406,0.7583948373794556,0.2032303512096405,0.9218378067016602,285.7133178710937,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2542419433594,285.7127990722656,1.0,0.4703057706356048,1.0,1.0,0.0,1.0,-2.519859313964844,2.5198543071746826,5.109852281748317e-06,1.9486651420593264,0.936207115650177,0.936207115650177,0.0,95.22166442871094,102.0,21275.24609375,-0.0,1322.5198974609375,1.0,283.1499938964844,284.939697265625,290.71978759765625,292.1415710449219,293.1499938964844,293.1499938964844,283.1499938964844,20246.10546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770084500312805,1.0,0.0,0.0,2.8441147804260254,2.8441288471221924,5.397436666498834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.83447265625,0.0,715.9588623046875,1895.4371337890625,0.0,1434.2481689453125,0.7068942189216614,1.0,0.0,3.0,1.0,0.0
12049980,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6953430175781,0.9990000128746032,0.54776930809021,0.4279550611972809,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954040527344,0.907823383808136,0.3562128245830536,0.3378886580467224,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954650878906,0.8387593626976013,0.2800363600254059,0.1969781517982483,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955261230469,0.7913561463356018,0.2336983233690261,0.2229387313127517,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955871582031,0.7556802034378052,0.2032174319028854,0.922081708908081,285.69537353515625,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2535705566406,285.6949462890625,1.0,0.4728691577911377,1.0,1.0,0.0,1.0,-2.530461549758911,2.530456304550171,5.15296551384381e-06,1.9568818807601929,0.945805013179779,0.945805013179779,0.0,96.78553009033205,105.0,21560.19921875,-0.0,1342.5897216796875,1.0,283.1499938964844,284.9071350097656,290.7493896484375,292.188232421875,293.1499938964844,293.1499938964844,283.1499938964844,21182.708984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811662912368774,1.0,0.0,0.0,2.935509443283081,2.9355244636535645,5.749899401052971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.2578125,0.0,784.90234375,1895.4371337890625,0.0,1465.4095458984375,0.7289606332778931,1.0,0.0,3.0,1.0,0.0
12050040,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6953430175781,0.9990000128746032,0.54776930809021,0.4279550611972809,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954040527344,0.907823383808136,0.3562128245830536,0.3378886580467224,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954650878906,0.8387593626976013,0.2800363600254059,0.1969781517982483,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955261230469,0.7913561463356018,0.2336983233690261,0.2229387313127517,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955871582031,0.7556802034378052,0.2032174319028854,0.922081708908081,285.69537353515625,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2535705566406,285.6949462890625,1.0,0.4728691577911377,1.0,1.0,0.0,1.0,-2.530461549758911,2.530456304550171,5.15296551384381e-06,1.9568818807601929,0.945805013179779,0.945805013179779,0.0,96.78553009033205,105.0,21560.19921875,-0.0,1342.5897216796875,1.0,283.1499938964844,284.9071350097656,290.7493896484375,292.188232421875,293.1499938964844,293.1499938964844,283.1499938964844,21182.708984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811662912368774,1.0,0.0,0.0,2.935509443283081,2.9355244636535645,5.749899401052971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.2578125,0.0,784.90234375,1895.4371337890625,0.0,1465.4095458984375,0.7289606332778931,1.0,0.0,3.0,1.0,0.0
12050100,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6845397949219,0.9990000128746032,0.5462534427642822,0.430921733379364,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68463134765625,0.9067967534065248,0.357537031173706,0.3391680717468261,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847229003906,0.8372092843055725,0.2802882194519043,0.1971779912710189,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.7899824380874634,0.2340993881225586,0.2233504801988601,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68487548828125,0.7539974451065063,0.2031846195459365,0.9221190810203552,285.6846008300781,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.2524108886719,285.6839904785156,1.0,0.474342942237854,1.0,1.0,0.0,1.0,-2.5363423824310303,2.53633713722229,5.17696298629744e-06,1.9614415168762207,0.9508717060089112,0.9508717060089112,0.0,97.73918914794922,105.0,21719.6171875,-0.0,1354.1612548828125,1.0,283.1499938964844,284.88800048828125,290.7640686035156,292.2124328613281,293.1499938964844,293.1499938964844,283.1499938964844,21786.40234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6834561824798584,1.0,0.0,0.0,2.9906933307647705,2.990709066390991,5.96811446484935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.13330078125,0.0,828.778076171875,1895.4371337890625,0.0,1482.718505859375,0.7395191788673401,1.0,0.0,3.0,1.0,0.0
12050160,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6788330078125,0.9990000128746032,0.5444834232330322,0.4342012107372284,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6788635253906,0.9055547714233398,0.3588555157184601,0.3404422104358673,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6789245605469,0.8354861736297607,0.2805356383323669,0.1973748952150344,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6789855957031,0.7884234189987183,0.2344944775104522,0.2237577885389328,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6790466308594,0.7521439790725708,0.2031337469816208,0.922084093093872,285.6788635253906,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2510681152344,285.6784973144531,1.0,0.4759158492088318,1.0,1.0,0.0,1.0,-2.542497158050537,2.542491912841797,5.202139163884567e-06,1.9662138223648071,0.9558420777320862,0.9558420777320862,0.0,98.7883071899414,108.0,21859.59375,-0.0,1366.5457763671875,1.0,283.1499938964844,284.8756408691406,290.7779541015625,292.2347717285156,293.1499938964844,293.1499938964844,283.1499938964844,22169.798828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685780942440033,1.0,0.0,0.0,3.030409574508667,3.030425786972046,6.127679057499336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.1611328125,0.0,861.000244140625,1895.4371337890625,0.0,1500.396484375,0.7518378496170044,1.0,0.0,3.0,1.0,0.0
12050220,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.66424560546875,0.9990000128746032,0.5402646064758301,0.4414659142494201,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6642761230469,0.9026643633842468,0.3614763915538788,0.3429854810237884,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6643371582031,0.8316910266876221,0.2810187041759491,0.1977678388357162,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6643981933594,0.7849239706993103,0.2352689057588577,0.224566638469696,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644287109375,0.7480883002281189,0.2029793411493301,0.9218233823776244,285.6642761230469,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2484130859375,285.6639709472656,1.0,0.4792864024639129,1.0,1.0,0.0,1.0,-2.5554118156433105,2.5554065704345703,5.255166342976736e-06,1.9762269258499143,0.9652511477470398,0.9652511477470398,0.0,101.11241912841795,96.0,22166.830078125,-0.0,1393.246826171875,1.0,283.1499938964844,284.8459777832031,290.8056030273437,292.2808837890625,293.1499938964844,293.1499938964844,283.1499938964844,23225.595703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690620481967926,1.0,0.0,0.0,3.1264772415161133,3.126494169235229,6.522346325255057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.28076171875,0.0,943.123046875,1895.4371337890625,0.0,1537.5322265625,0.775014340877533,1.0,0.0,3.0,1.0,0.0
12050280,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.66424560546875,0.9990000128746032,0.5402646064758301,0.4414659142494201,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6642761230469,0.9026643633842468,0.3614763915538788,0.3429854810237884,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6643371582031,0.8316910266876221,0.2810187041759491,0.1977678388357162,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6643981933594,0.7849239706993103,0.2352689057588577,0.224566638469696,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644287109375,0.7480883002281189,0.2029793411493301,0.9218233823776244,285.6642761230469,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2484130859375,285.6639709472656,1.0,0.4792864024639129,1.0,1.0,0.0,1.0,-2.5554118156433105,2.5554065704345703,5.255166342976736e-06,1.9762269258499143,0.9652511477470398,0.9652511477470398,0.0,101.11241912841795,96.0,22166.830078125,-0.0,1393.246826171875,1.0,283.1499938964844,284.8459777832031,290.8056030273437,292.2808837890625,293.1499938964844,293.1499938964844,283.1499938964844,23225.595703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690620481967926,1.0,0.0,0.0,3.1264772415161133,3.126494169235229,6.522346325255057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.28076171875,0.0,943.123046875,1895.4371337890625,0.0,1537.5322265625,0.775014340877533,1.0,0.0,3.0,1.0,0.0
12050340,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.643310546875,0.9990000128746032,0.5367376804351807,0.4364056885242462,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434020996094,0.9085918664932252,0.3640389442443847,0.3453615605831146,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435241699219,0.8350453972816467,0.2814520299434662,0.1980421841144561,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.7888028621673584,0.2359890341758728,0.2252095490694046,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64373779296875,0.7505279779434204,0.2027377933263778,0.920585870742798,285.6434020996094,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2464294433594,285.6424255371094,1.0,0.4773338139057159,1.0,1.0,0.0,1.0,-2.5518240928649902,2.55181884765625,5.240961399977096e-06,1.9737238883972168,0.974357008934021,0.974357008934021,0.0,99.68584442138672,84.0,22364.615234375,-0.0,1382.3963623046875,1.0,283.1499938964844,284.8109130859375,290.8311767578125,292.32196044921875,293.1499938964844,293.1499938964844,283.1499938964844,24314.787109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953145861625671,1.0,0.0,0.0,3.22237229347229,3.2223901748657227,6.928588049959217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.1611328125,0.0,1030.233642578125,1895.4371337890625,0.0,1573.9744873046875,0.798154890537262,1.0,0.0,3.0,1.0,0.0
12050400,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.643310546875,0.9990000128746032,0.5367376804351807,0.4364056885242462,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434020996094,0.9085918664932252,0.3640389442443847,0.3453615605831146,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435241699219,0.8350453972816467,0.2814520299434662,0.1980421841144561,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.7888028621673584,0.2359890341758728,0.2252095490694046,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64373779296875,0.7505279779434204,0.2027377933263778,0.920585870742798,285.6434020996094,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2464294433594,285.6424255371094,1.0,0.4773338139057159,1.0,1.0,0.0,1.0,-2.5518240928649902,2.55181884765625,5.240961399977096e-06,1.9737238883972168,0.974357008934021,0.974357008934021,0.0,99.68584442138672,84.0,22364.615234375,-0.0,1382.3963623046875,1.0,283.1499938964844,284.8109130859375,290.8311767578125,292.32196044921875,293.1499938964844,293.1499938964844,283.1499938964844,24314.787109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953145861625671,1.0,0.0,0.0,3.22237229347229,3.2223901748657227,6.928588049959217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.1611328125,0.0,1030.233642578125,1895.4371337890625,0.0,1573.9744873046875,0.798154890537262,1.0,0.0,3.0,1.0,0.0
12050460,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6147155761719,0.9990000128746032,0.5363606214523315,0.4212481081485748,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6148376464844,0.9231318831443788,0.3665549755096435,0.3475864231586456,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.614990234375,0.8446235060691833,0.2818476557731628,0.1982115060091018,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6151428222656,0.7990404367446899,0.2366747856140136,0.2257113605737686,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6152648925781,0.7587112188339233,0.2025203853845596,0.918822705745697,285.61480712890625,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2460632324219,285.6135559082031,1.0,0.4717477858066559,1.0,1.0,0.0,1.0,-2.534982681274414,2.534977674484253,5.172203145775711e-06,1.9607893228530884,0.9830225706100464,0.9830225706100464,0.0,95.26726531982422,87.0,22459.193359375,-0.0,1341.7388916015625,1.0,283.1499938964844,284.7705383300781,290.8515625,292.35113525390625,293.1499938964844,293.1499938964844,283.1499938964844,25429.177734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987720131874084,1.0,0.0,0.0,3.317108631134033,3.3171277046203613,7.341971581809048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.3193359375,0.0,1121.510009765625,1895.4371337890625,0.0,1601.0755615234375,0.8210253119468689,1.0,0.0,3.0,1.0,0.0
12050520,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6147155761719,0.9990000128746032,0.5363606214523315,0.4212481081485748,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6148376464844,0.9231318831443788,0.3665549755096435,0.3475864231586456,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.614990234375,0.8446235060691833,0.2818476557731628,0.1982115060091018,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6151428222656,0.7990404367446899,0.2366747856140136,0.2257113605737686,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6152648925781,0.7587112188339233,0.2025203853845596,0.918822705745697,285.61480712890625,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2460632324219,285.6135559082031,1.0,0.4717477858066559,1.0,1.0,0.0,1.0,-2.534982681274414,2.534977674484253,5.172203145775711e-06,1.9607893228530884,0.9830225706100464,0.9830225706100464,0.0,95.26726531982422,87.0,22459.193359375,-0.0,1341.7388916015625,1.0,283.1499938964844,284.7705383300781,290.8515625,292.35113525390625,293.1499938964844,293.1499938964844,283.1499938964844,25429.177734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987720131874084,1.0,0.0,0.0,3.317108631134033,3.3171277046203613,7.341971581809048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.3193359375,0.0,1121.510009765625,1895.4371337890625,0.0,1601.0755615234375,0.8210253119468689,1.0,0.0,3.0,1.0,0.0
12050580,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5905456542969,0.9990000128746032,0.5379713773727417,0.4119611978530884,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906066894531,0.9335612654685974,0.3690991103649139,0.3498770594596863,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906982421875,0.850979208946228,0.2822678685188293,0.1984297633171081,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907897949219,0.8058624267578125,0.2373902052640915,0.2262846529483795,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5908508300781,0.7640517354011536,0.2024406790733337,0.9178688526153564,285.5906066894531,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2469177246094,285.5899658203125,1.0,0.4690717458724975,1.0,1.0,0.0,1.0,-2.5263655185699463,2.526360511779785,5.136668733030092e-06,1.9539011716842647,0.9913765788078308,0.9913765788078308,0.0,92.67422485351562,90.0,22598.587890625,-0.0,1319.7105712890625,1.0,283.1499938964844,284.7353820800781,290.8710021972656,292.3769836425781,293.1499938964844,293.1499938964844,283.1499938964844,26556.517578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007375955581665,1.0,0.0,0.0,3.410160779953003,3.4101808071136475,7.759664981676906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.76611328125,0.0,1216.33251953125,1895.4371337890625,0.0,1616.5792236328125,0.8434979915618896,1.0,0.0,3.0,1.0,0.0
12050640,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5905456542969,0.9990000128746032,0.5379713773727417,0.4119611978530884,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906066894531,0.9335612654685974,0.3690991103649139,0.3498770594596863,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906982421875,0.850979208946228,0.2822678685188293,0.1984297633171081,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907897949219,0.8058624267578125,0.2373902052640915,0.2262846529483795,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5908508300781,0.7640517354011536,0.2024406790733337,0.9178688526153564,285.5906066894531,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2469177246094,285.5899658203125,1.0,0.4690717458724975,1.0,1.0,0.0,1.0,-2.5263655185699463,2.526360511779785,5.136668733030092e-06,1.9539011716842647,0.9913765788078308,0.9913765788078308,0.0,92.67422485351562,90.0,22598.587890625,-0.0,1319.7105712890625,1.0,283.1499938964844,284.7353820800781,290.8710021972656,292.3769836425781,293.1499938964844,293.1499938964844,283.1499938964844,26556.517578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007375955581665,1.0,0.0,0.0,3.410160779953003,3.4101808071136475,7.759664981676906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.76611328125,0.0,1216.33251953125,1895.4371337890625,0.0,1616.5792236328125,0.8434979915618896,1.0,0.0,3.0,1.0,0.0
12050700,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5797119140625,0.9990000128746032,0.5386314988136292,0.409437894821167,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5798034667969,0.9370063543319702,0.3703891932964325,0.3510616719722748,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.57989501953125,0.852860689163208,0.2824913263320923,0.1985650956630706,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5799865722656,0.8079237937927246,0.2377611100673675,0.2266070693731308,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.580078125,0.7655662894248962,0.2024356573820114,0.9176940321922302,285.57977294921875,284.95001220703125,294.4541931152344,287.8739929199219,294.4527893066406,297.2473449707031,285.5791015625,1.0,0.4684841930866241,1.0,1.0,0.0,1.0,-2.5250940322875977,2.5250890254974365,5.131400484970072e-06,1.952866792678833,0.9954668283462524,0.9954668283462524,0.0,92.01499938964844,90.0,22698.2578125,-0.0,1315.2821044921875,1.0,283.1499938964844,284.7177734375,290.8829040527344,292.3936462402344,293.1499938964844,293.1499938964844,283.1499938964844,27246.984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015588283538818,1.0,0.0,0.0,3.4639673233032227,3.4639880657196045,8.006466032384196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.8876953125,0.0,1273.726318359375,1895.4371337890625,0.0,1623.076904296875,0.8537242412567139,1.0,0.0,3.0,1.0,0.0
12050760,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57427978515625,0.9990000128746032,0.5390611886978149,0.4080177247524261,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5743103027344,0.9394937753677368,0.371690571308136,0.3522657454013824,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5743713378906,0.8540297150611877,0.2827233374118805,0.1987129002809524,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744323730469,0.8092612028121948,0.2381397038698196,0.2269463241100311,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.766435444355011,0.2024404406547546,0.9176281094551086,285.5743103027344,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.2476501464844,285.5739440917969,1.0,0.4683213531970978,1.0,1.0,0.0,1.0,-2.5253379344940186,2.5253329277038574,5.132299065735424e-06,1.95300817489624,0.9995540976524352,0.9995540976524352,0.0,91.67701721191406,93.0,22791.81640625,-0.0,1314.1339111328125,1.0,283.1499938964844,284.70709228515625,290.8956604003906,292.4109191894531,293.1499938964844,293.1499938964844,283.1499938964844,27685.1484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024273872375488,1.0,0.0,0.0,3.501121997833252,3.501143217086792,8.179142696462804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.53857421875,0.0,1314.0809326171875,1895.4371337890625,0.0,1629.962158203125,0.865469753742218,1.0,0.0,3.0,1.0,0.0
12050820,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638427734375,0.9990000128746032,0.5391320586204529,0.4077463150024414,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.9422308802604676,0.3743182420730591,0.3547255992889404,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8546760082244873,0.2832081913948059,0.1990429610013961,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8102868795394897,0.2389144152402877,0.2276683002710342,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.7666195631027222,0.2024555653333664,0.9176777005195618,285.5638732910156,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.2477722167969,285.5638122558594,1.0,0.468970775604248,1.0,1.0,0.0,1.0,-2.529287338256836,2.529282093048096,5.148183845449239e-06,1.955973148345948,1.0,1.0,0.0,91.74005126953124,96.0,23014.0390625,-0.0,1319.3541259765625,1.0,283.1499938964844,284.6847839355469,290.9236755371094,292.4509582519531,293.1499938964844,293.1499938964844,283.1499938964844,28978.59375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046998739242554,1.0,0.0,0.0,3.5856242179870605,3.585646390914917,8.578727488384175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.56982421875,0.0,1411.111083984375,1895.4371337890625,0.0,1648.039306640625,0.8860483765602112,1.0,0.0,3.0,1.0,0.0
12050880,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638427734375,0.9990000128746032,0.5391320586204529,0.4077463150024414,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.9422308802604676,0.3743182420730591,0.3547255992889404,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8546760082244873,0.2832081913948059,0.1990429610013961,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8102868795394897,0.2389144152402877,0.2276683002710342,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.7666195631027222,0.2024555653333664,0.9176777005195618,285.5638732910156,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.2477722167969,285.5638122558594,1.0,0.468970775604248,1.0,1.0,0.0,1.0,-2.529287338256836,2.529282093048096,5.148183845449239e-06,1.955973148345948,1.0,1.0,0.0,91.74005126953124,96.0,23014.0390625,-0.0,1319.3541259765625,1.0,283.1499938964844,284.6847839355469,290.9236755371094,292.4509582519531,293.1499938964844,293.1499938964844,283.1499938964844,28978.59375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046998739242554,1.0,0.0,0.0,3.5856242179870605,3.585646390914917,8.578727488384175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.56982421875,0.0,1411.111083984375,1895.4371337890625,0.0,1648.039306640625,0.8860483765602112,1.0,0.0,3.0,1.0,0.0
12050940,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588684082031,0.9990000128746032,0.5380536317825317,0.41024911403656,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588684082031,0.9425709247589112,0.3769772946834564,0.3572421669960022,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.558837890625,0.8534926176071167,0.2837229371070862,0.1994131952524185,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.558837890625,0.8095554709434509,0.2397118210792541,0.228438526391983,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588073730469,0.7651000618934631,0.2024614214897155,0.9178317189216614,285.5588684082031,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2473449707031,285.5590209960937,1.0,0.4706554114818573,1.0,1.0,0.0,1.0,-2.53687047958374,2.536865472793579,5.178920218895655e-06,1.9617493152618408,1.0,1.0,0.0,92.59814453125,99.0,23257.59765625,-0.0,1332.603271484375,1.0,283.1499938964844,284.6680908203125,290.9519348144531,292.4934387207031,293.1499938964844,293.1499938964844,283.1499938964844,30239.220703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707714319229126,1.0,0.0,0.0,3.662766695022583,3.662789821624756,8.951830068326672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.91552734375,0.0,1504.164794921875,1895.4371337890625,0.0,1672.1571044921875,0.9049400687217712,1.0,0.0,3.0,1.0,0.0
12051000,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588684082031,0.9990000128746032,0.5380536317825317,0.41024911403656,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588684082031,0.9425709247589112,0.3769772946834564,0.3572421669960022,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.558837890625,0.8534926176071167,0.2837229371070862,0.1994131952524185,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.558837890625,0.8095554709434509,0.2397118210792541,0.228438526391983,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588073730469,0.7651000618934631,0.2024614214897155,0.9178317189216614,285.5588684082031,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2473449707031,285.5590209960937,1.0,0.4706554114818573,1.0,1.0,0.0,1.0,-2.53687047958374,2.536865472793579,5.178920218895655e-06,1.9617493152618408,1.0,1.0,0.0,92.59814453125,99.0,23257.59765625,-0.0,1332.603271484375,1.0,283.1499938964844,284.6680908203125,290.9519348144531,292.4934387207031,293.1499938964844,293.1499938964844,283.1499938964844,30239.220703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707714319229126,1.0,0.0,0.0,3.662766695022583,3.662789821624756,8.951830068326672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.91552734375,0.0,1504.164794921875,1895.4371337890625,0.0,1672.1571044921875,0.9049400687217712,1.0,0.0,3.0,1.0,0.0
12051060,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574645996094,0.9990000128746032,0.5358572006225586,0.4147893190383911,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55743408203125,0.9411848187446594,0.3796582221984863,0.3598011434078216,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574035644531,0.8510124087333679,0.2842622101306915,0.1998161524534225,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.557373046875,0.8075428605079651,0.2405262589454651,0.2292460203170776,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5573425292969,0.7623545527458191,0.2024441957473755,0.9179903268814088,285.55743408203125,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2465209960937,285.5577392578125,1.0,0.4730898439884186,1.0,1.0,0.0,1.0,-2.5470433235168457,2.547038078308105,5.220349521550816e-06,1.9695243835449217,1.0,1.0,0.0,94.04788208007812,102.0,23516.685546875,-0.0,1351.785888671875,1.0,283.1499938964844,284.6550598144531,290.9787902832031,292.5359802246094,293.1499938964844,293.1499938964844,283.1499938964844,31446.8828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711341142654419,1.0,0.0,0.0,3.7351906299591056,3.735214710235596,9.309338793173084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.81103515625,0.0,1595.16650390625,1895.4371337890625,0.0,1701.3787841796875,0.9226954579353333,1.0,0.0,3.0,1.0,0.0
12051120,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574645996094,0.9990000128746032,0.5358572006225586,0.4147893190383911,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55743408203125,0.9411848187446594,0.3796582221984863,0.3598011434078216,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574035644531,0.8510124087333679,0.2842622101306915,0.1998161524534225,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.557373046875,0.8075428605079651,0.2405262589454651,0.2292460203170776,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5573425292969,0.7623545527458191,0.2024441957473755,0.9179903268814088,285.55743408203125,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2465209960937,285.5577392578125,1.0,0.4730898439884186,1.0,1.0,0.0,1.0,-2.5470433235168457,2.547038078308105,5.220349521550816e-06,1.9695243835449217,1.0,1.0,0.0,94.04788208007812,102.0,23516.685546875,-0.0,1351.785888671875,1.0,283.1499938964844,284.6550598144531,290.9787902832031,292.5359802246094,293.1499938964844,293.1499938964844,283.1499938964844,31446.8828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711341142654419,1.0,0.0,0.0,3.7351906299591056,3.735214710235596,9.309338793173084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.81103515625,0.0,1595.16650390625,1895.4371337890625,0.0,1701.3787841796875,0.9226954579353333,1.0,0.0,3.0,1.0,0.0
12051180,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584411621094,0.9990000128746032,0.5326505899429321,0.4208109080791473,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55841064453125,0.9385785460472108,0.3823518455028534,0.3623888194561004,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.558349609375,0.8476592302322388,0.2848191857337951,0.2002436220645904,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583190917969,0.8045909404754639,0.2413515746593475,0.2300800830125808,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55828857421875,0.7587682008743286,0.202393040060997,0.9180796146392822,285.55841064453125,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2455139160156,285.5588073730469,1.0,0.4760595858097076,1.0,1.0,0.0,1.0,-2.559009313583374,2.559004068374634,5.26931671629427e-06,1.9786804914474487,1.0,1.0,0.0,95.94084167480467,105.0,23786.103515625,-0.0,1375.348876953125,1.0,283.1499938964844,284.6445617675781,291.00372314453125,292.5773620605469,293.1499938964844,293.1499938964844,283.1499938964844,32619.546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153701186180115,1.0,0.0,0.0,3.80419659614563,3.804221391677856,9.656487236497924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.83349609375,0.0,1685.219970703125,1895.4371337890625,0.0,1734.09765625,0.9396264553070068,1.0,0.0,3.0,1.0,0.0
12051240,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584411621094,0.9990000128746032,0.5326505899429321,0.4208109080791473,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55841064453125,0.9385785460472108,0.3823518455028534,0.3623888194561004,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.558349609375,0.8476592302322388,0.2848191857337951,0.2002436220645904,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583190917969,0.8045909404754639,0.2413515746593475,0.2300800830125808,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55828857421875,0.7587682008743286,0.202393040060997,0.9180796146392822,285.55841064453125,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2455139160156,285.5588073730469,1.0,0.4760595858097076,1.0,1.0,0.0,1.0,-2.559009313583374,2.559004068374634,5.26931671629427e-06,1.9786804914474487,1.0,1.0,0.0,95.94084167480467,105.0,23786.103515625,-0.0,1375.348876953125,1.0,283.1499938964844,284.6445617675781,291.00372314453125,292.5773620605469,293.1499938964844,293.1499938964844,283.1499938964844,32619.546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153701186180115,1.0,0.0,0.0,3.80419659614563,3.804221391677856,9.656487236497924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.83349609375,0.0,1685.219970703125,1895.4371337890625,0.0,1734.09765625,0.9396264553070068,1.0,0.0,3.0,1.0,0.0
12051300,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5579528808594,0.9990000128746032,0.5307087302207947,0.4242418110370636,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.55792236328125,0.9369425773620604,0.3837007880210876,0.3636906445026397,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5578918457031,0.8457602262496948,0.2851021289825439,0.2004647701978683,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5578918457031,0.8028648495674133,0.2417664229869842,0.2305047065019607,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.557861328125,0.7567560076713562,0.2023518532514572,0.9180813431739808,285.55792236328125,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.2449951171875,285.5581970214844,1.0,0.4776935875415802,1.0,1.0,0.0,1.0,-2.565473318099976,2.565468072891236,5.295868049870478e-06,1.983628392219544,1.0,1.0,0.0,97.01801300048828,105.0,23930.3203125,-0.0,1388.4010009765625,1.0,283.1499938964844,284.6376647949219,291.015625,292.5981140136719,293.1499938964844,293.1499938964844,283.1499938964844,33331.70703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174952626228333,1.0,0.0,0.0,3.8454995155334473,3.845525026321411,9.867310382105645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.4072265625,0.0,1740.7086181640625,1895.4371337890625,0.0,1751.4625244140625,0.9469563364982604,1.0,0.0,3.0,1.0,0.0
12051360,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5611572265625,0.9990000128746032,0.5285568833351135,0.4279059469699859,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5611267089844,0.9351271390914916,0.3850509226322174,0.3649943470954895,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5610656738281,0.8437483310699463,0.2853878438472748,0.2006885856389999,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56103515625,0.8010110855102539,0.2421823889017105,0.2309319227933883,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5609741210937,0.754630446434021,0.2022988945245742,0.918039321899414,285.5611267089844,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.2445068359375,285.5615539550781,1.0,0.4794065654277801,1.0,1.0,0.0,1.0,-2.572173595428467,2.5721683502197266,5.32346302861697e-06,1.9887577295303345,1.0,1.0,0.0,98.16989135742188,108.0,24061.486328125,-0.0,1402.1494140625,1.0,283.1499938964844,284.6359558105469,291.0266418457031,292.6171875,293.1499938964844,293.1499938964844,283.04998779296875,33763.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196248173713684,1.0,0.0,0.0,3.870347499847412,3.870373249053955,9.995239906857023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.447265625,0.0,1774.6705322265625,1895.4371337890625,0.0,1768.9354248046875,0.9548686146736144,1.0,0.0,3.0,1.0,0.0
12051420,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4908752441406,0.9990000128746032,0.5231845378875732,0.4361056387424469,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49090576171875,0.9306720495224,0.3874707520008087,0.3674405515193939,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4909362792969,0.8391597867012024,0.2857140898704529,0.2010346502065658,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.490966796875,0.7966996431350708,0.2428255081176757,0.2316827476024627,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49102783203125,0.7498506903648376,0.2019873559474945,0.9173649549484252,285.49090576171875,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2409973144531,285.4908142089844,1.0,0.4829738140106201,1.0,1.0,0.0,1.0,-2.5854737758636475,2.585468292236328,5.378471541916952e-06,1.9989495277404783,1.0,1.0,0.0,100.72145080566406,96.0,24533.982421875,-0.0,1430.8033447265625,1.0,283.0521240234375,284.5469970703125,291.0682983398437,292.7000732421875,293.1499938964844,293.1499938964844,282.75,34721.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297083139419556,1.0,0.0,0.0,3.924860000610352,3.924886465072632,1.0278781701344997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.50341796875,0.0,1850.7188720703125,1895.4371337890625,0.0,1852.6243896484373,0.9661690592765808,1.0,0.0,3.0,1.0,0.0
12051480,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4908752441406,0.9990000128746032,0.5231845378875732,0.4361056387424469,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49090576171875,0.9306720495224,0.3874707520008087,0.3674405515193939,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4909362792969,0.8391597867012024,0.2857140898704529,0.2010346502065658,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.490966796875,0.7966996431350708,0.2428255081176757,0.2316827476024627,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49102783203125,0.7498506903648376,0.2019873559474945,0.9173649549484252,285.49090576171875,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2409973144531,285.4908142089844,1.0,0.4829738140106201,1.0,1.0,0.0,1.0,-2.5854737758636475,2.585468292236328,5.378471541916952e-06,1.9989495277404783,1.0,1.0,0.0,100.72145080566406,96.0,24533.982421875,-0.0,1430.8033447265625,1.0,283.0521240234375,284.5469970703125,291.0682983398437,292.7000732421875,293.1499938964844,293.1499938964844,282.75,34721.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297083139419556,1.0,0.0,0.0,3.924860000610352,3.924886465072632,1.0278781701344997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.50341796875,0.0,1850.7188720703125,1895.4371337890625,0.0,1852.6243896484373,0.9661690592765808,1.0,0.0,3.0,1.0,0.0
12051540,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618408203125,0.9990000128746032,0.5169347524642944,0.4330103695392608,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26202392578125,0.9348848462104796,0.3890027701854706,0.3691010475158691,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26239013671875,0.8408092260360718,0.2852520942687988,0.2008559107780456,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626342773437,0.7988415360450745,0.2428383231163025,0.231845423579216,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2629699707031,0.7506442070007324,0.2010513097047805,0.9138646125793456,285.2620544433594,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2305603027344,285.2601013183594,1.0,0.4810077846050262,1.0,1.0,0.0,1.0,-2.579550266265869,2.579545021057129,5.354215318220668e-06,1.9945485591888428,1.0,1.0,0.0,99.72879028320312,84.0,25255.015625,-0.0,1418.6260986328125,1.0,282.7562255859375,284.2859191894531,291.1259765625,292.83551025390625,293.1499938964844,293.1499938964844,282.45001220703125,35236.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506374716758728,1.0,0.0,0.0,3.953848123550415,3.9538750648498535,1.0431175496705691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.58154296875,0.0,1892.0296630859373,1895.4371337890625,0.0,2030.9688720703125,0.9730656743049622,1.0,0.0,3.0,1.0,0.0
12051600,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618408203125,0.9990000128746032,0.5169347524642944,0.4330103695392608,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26202392578125,0.9348848462104796,0.3890027701854706,0.3691010475158691,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26239013671875,0.8408092260360718,0.2852520942687988,0.2008559107780456,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626342773437,0.7988415360450745,0.2428383231163025,0.231845423579216,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2629699707031,0.7506442070007324,0.2010513097047805,0.9138646125793456,285.2620544433594,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2305603027344,285.2601013183594,1.0,0.4810077846050262,1.0,1.0,0.0,1.0,-2.579550266265869,2.579545021057129,5.354215318220668e-06,1.9945485591888428,1.0,1.0,0.0,99.72879028320312,84.0,25255.015625,-0.0,1418.6260986328125,1.0,282.7562255859375,284.2859191894531,291.1259765625,292.83551025390625,293.1499938964844,293.1499938964844,282.45001220703125,35236.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506374716758728,1.0,0.0,0.0,3.953848123550415,3.9538750648498535,1.0431175496705691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.58154296875,0.0,1892.0296630859373,1895.4371337890625,0.0,2030.9688720703125,0.9730656743049622,1.0,0.0,3.0,1.0,0.0
