time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051660,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9990000128746032,0.5123062133789062,0.4211125075817108,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.945658802986145,0.3898258805274963,0.3698925971984863,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8472665548324585,0.2841599583625793,0.2000973522663116,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8058900237083435,0.2423079013824463,0.2313345819711685,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7556785941123962,0.1996208727359771,0.9073325991630554,285.0308837890625,284.95001220703125,294.9794006347656,288.0628967285156,294.97821044921875,297.2161865234375,285.02880859375,1.0,0.4750930666923523,1.0,1.0,0.0,1.0,-2.5568437576293945,2.5568385124206543,5.26033409187221e-06,1.9769712686538696,1.0,1.0,0.0,95.94104766845705,72.0,25927.115234375,-0.0,1372.5439453125,1.0,282.4559020996094,284.01934814453125,291.1326599121094,292.8944702148437,293.1499938964844,293.1499938964844,282.1499938964844,35545.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685775756835938,1.0,0.0,0.0,3.9711270332336426,3.97115421295166,1.0522545608182554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.21484375,0.0,1916.9434814453125,1895.4371337890625,0.0,2188.217529296875,0.9771758913993835,1.0,0.0,3.0,1.0,0.0
12051720,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9990000128746032,0.5123062133789062,0.4211125075817108,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.945658802986145,0.3898258805274963,0.3698925971984863,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8472665548324585,0.2841599583625793,0.2000973522663116,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8058900237083435,0.2423079013824463,0.2313345819711685,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7556785941123962,0.1996208727359771,0.9073325991630554,285.0308837890625,284.95001220703125,294.9794006347656,288.0628967285156,294.97821044921875,297.2161865234375,285.02880859375,1.0,0.4750930666923523,1.0,1.0,0.0,1.0,-2.5568437576293945,2.5568385124206543,5.26033409187221e-06,1.9769712686538696,1.0,1.0,0.0,95.94104766845705,72.0,25927.115234375,-0.0,1372.5439453125,1.0,282.4559020996094,284.01934814453125,291.1326599121094,292.8944702148437,293.1499938964844,293.1499938964844,282.1499938964844,35545.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685775756835938,1.0,0.0,0.0,3.9711270332336426,3.97115421295166,1.0522545608182554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.21484375,0.0,1916.9434814453125,1895.4371337890625,0.0,2188.217529296875,0.9771758913993835,1.0,0.0,3.0,1.0,0.0
12051780,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.9990000128746032,0.5102794766426086,0.4020106196403503,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092346191406,0.9619791507720948,0.3903375566005707,0.3702542781829834,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096618652344,0.8586623072624207,0.2827996611595154,0.1990549713373184,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.8171851634979248,0.2415177971124649,0.230458602309227,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.7651227712631226,0.1980392187833786,0.8994801640510559,284.80926513671875,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.201904296875,284.8068542480469,1.0,0.4661872088909149,1.0,1.0,0.0,1.0,-2.5225954055786133,2.522590160369873,5.120198693475686e-06,1.950397491455078,0.9969316124916076,0.9969316124916076,0.0,90.12158966064452,90.0,26591.72265625,-0.0,1304.00146484375,1.0,282.1557922363281,283.7562561035156,291.1291198730469,292.9336242675781,293.1499938964844,293.1499938964844,281.8500061035156,35813.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820916771888733,1.0,0.0,0.0,3.97894811630249,3.978975534439087,1.0564035619609058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.21044921875,0.0,1929.336181640625,1895.4371337890625,0.0,2308.9404296875,0.9791027903556824,1.0,0.0,3.0,1.0,0.0
12051840,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.9990000128746032,0.5102794766426086,0.4020106196403503,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092346191406,0.9619791507720948,0.3903375566005707,0.3702542781829834,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096618652344,0.8586623072624207,0.2827996611595154,0.1990549713373184,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.8171851634979248,0.2415177971124649,0.230458602309227,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.7651227712631226,0.1980392187833786,0.8994801640510559,284.80926513671875,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.201904296875,284.8068542480469,1.0,0.4661872088909149,1.0,1.0,0.0,1.0,-2.5225954055786133,2.522590160369873,5.120198693475686e-06,1.950397491455078,0.9969316124916076,0.9969316124916076,0.0,90.12158966064452,90.0,26591.72265625,-0.0,1304.00146484375,1.0,282.1557922363281,283.7562561035156,291.1291198730469,292.9336242675781,293.1499938964844,293.1499938964844,281.8500061035156,35813.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820916771888733,1.0,0.0,0.0,3.97894811630249,3.978975534439087,1.0564035619609058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.21044921875,0.0,1929.336181640625,1895.4371337890625,0.0,2308.9404296875,0.9791027903556824,1.0,0.0,3.0,1.0,0.0
12051900,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6485900878906,0.9990000128746032,0.5097025036811829,0.4002147912979126,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.649169921875,0.9636588096618652,0.390557050704956,0.3704809844493866,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.8592422008514404,0.2820952534675598,0.1985732018947601,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524353027344,0.8179019093513489,0.2410989999771118,0.2300667017698288,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6544494628906,0.7652719020843506,0.1972775012254715,0.8959864974021912,284.6494140625,284.95001220703125,295.059814453125,288.0862121582031,295.05865478515625,297.1952819824219,284.6393127441406,1.0,0.4653660356998443,1.0,1.0,0.0,1.0,-2.515432834625244,2.515427827835083,5.09031406181748e-06,1.9444206953048704,0.993379771709442,0.993379771709442,0.0,89.43616485595703,90.0,27386.677734375,-0.0,1292.177001953125,1.0,281.8933410644531,283.5542907714844,291.1604309082031,293.0546569824219,293.1499938964844,293.1499938964844,281.8500061035156,35956.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906837463378906,1.0,0.0,0.0,3.979186534881592,3.97921371459961,1.0565299817244522e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.98095703125,0.0,1930.8203125,1895.4371337890625,0.0,2386.572265625,0.9792203903198242,1.0,0.0,3.0,1.0,0.0
12051960,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.602294921875,0.9990000128746032,0.5078680515289307,0.4042932689189911,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.60235595703125,0.9604635834693908,0.3907327950000763,0.3706656098365783,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025390625,0.8556850552558899,0.2813520431518554,0.1980729550123214,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026916503906,0.8148271441459656,0.2406471073627472,0.2296701371669769,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6029052734375,0.7617496848106384,0.1964906156063079,0.8926151394844055,284.60235595703125,284.95001220703125,295.0852966308594,288.0931091308594,295.08416748046875,297.1878356933594,284.6014404296875,1.0,0.4662801921367645,1.0,1.0,0.0,1.0,-2.515416622161865,2.515411376953125,5.089885689812945e-06,1.9442226886749268,0.9905411601066588,0.9905411601066588,0.0,90.4001922607422,108.0,27496.56640625,-0.0,1296.2945556640625,1.0,281.8557434082031,283.510009765625,291.13287353515625,292.9823913574219,293.1499938964844,293.1499938964844,281.54998779296875,36072.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931874394416809,1.0,0.0,0.0,3.97694730758667,3.9769747257232666,1.0553413858360727e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.30810546875,0.0,1928.8375244140625,1895.4371337890625,0.0,2409.310302734375,0.9788082242012024,1.0,0.0,3.0,1.0,0.0
12052020,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183349609375,0.9990000128746032,0.4997170269489288,0.4240701496601105,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183654785156,0.9444075226783752,0.3910621702671051,0.3711821734905243,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4184875488281,0.8414463400840759,0.2798564434051513,0.1971814185380935,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4185485839844,0.8011797070503235,0.2397221177816391,0.2290024757385254,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.418701171875,0.7482753992080688,0.1948000788688659,0.8861945867538452,284.4183959960937,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1723937988281,284.4181213378906,1.0,0.4724377393722534,1.0,1.0,0.0,1.0,-2.530196189880371,2.53019118309021,5.1493316277628765e-06,1.955379724502564,0.981878399848938,0.981878399848938,0.0,95.73912811279295,111.0,28665.751953125,-0.0,1337.7470703125,1.0,281.5560607910156,283.28472900390625,291.1519775390625,293.06494140625,293.1499938964844,293.1499938964844,281.25,36307.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805728554725647,1.0,0.0,0.0,3.966270685195923,3.96629810333252,1.0496826234884793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.9619140625,0.0,1916.82666015625,1895.4371337890625,0.0,2523.91455078125,0.976536989212036,1.0,0.0,3.0,1.0,0.0
12052080,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183349609375,0.9990000128746032,0.4997170269489288,0.4240701496601105,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183654785156,0.9444075226783752,0.3910621702671051,0.3711821734905243,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4184875488281,0.8414463400840759,0.2798564434051513,0.1971814185380935,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4185485839844,0.8011797070503235,0.2397221177816391,0.2290024757385254,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.418701171875,0.7482753992080688,0.1948000788688659,0.8861945867538452,284.4183959960937,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1723937988281,284.4181213378906,1.0,0.4724377393722534,1.0,1.0,0.0,1.0,-2.530196189880371,2.53019118309021,5.1493316277628765e-06,1.955379724502564,0.981878399848938,0.981878399848938,0.0,95.73912811279295,111.0,28665.751953125,-0.0,1337.7470703125,1.0,281.5560607910156,283.28472900390625,291.1519775390625,293.06494140625,293.1499938964844,293.1499938964844,281.25,36307.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805728554725647,1.0,0.0,0.0,3.966270685195923,3.96629810333252,1.0496826234884793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.9619140625,0.0,1916.82666015625,1895.4371337890625,0.0,2523.91455078125,0.976536989212036,1.0,0.0,3.0,1.0,0.0
12052140,296.7909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23687744140625,0.9988479018211364,0.4870119094848633,0.4411943554878235,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2369384765625,0.928755521774292,0.3912355005741119,0.3715865612030029,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2370910644531,0.8285742998123169,0.2782555818557739,0.1962344050407409,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2372131347656,0.7881466150283813,0.2386768609285354,0.2282472848892212,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2373962402344,0.7358571887016296,0.1927447170019149,0.8783843517303467,284.2369689941406,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1561889648437,284.2362670898437,1.0,0.4772920310497284,1.0,1.0,0.0,1.0,-2.540278673171997,2.540273427963257,5.190904175833566e-06,1.9634047746658323,0.9708350896835328,0.9708350896835328,0.0,101.04997253417967,114.0,29788.251953125,-0.0,1373.2659912109375,1.0,281.25616455078125,283.0616455078125,291.1728515625,293.1561889648437,293.1499938964844,293.1499938964844,280.95001220703125,36541.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206524848937988,1.0,0.0,0.0,3.947012901306152,3.94704008102417,1.0395141316621448e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.45361328125,0.0,1893.7821044921875,1895.4371337890625,0.0,2661.615234375,0.9723286628723145,1.0,0.0,3.0,1.0,0.0
12052200,296.7909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23687744140625,0.9988479018211364,0.4870119094848633,0.4411943554878235,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2369384765625,0.928755521774292,0.3912355005741119,0.3715865612030029,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2370910644531,0.8285742998123169,0.2782555818557739,0.1962344050407409,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2372131347656,0.7881466150283813,0.2386768609285354,0.2282472848892212,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2373962402344,0.7358571887016296,0.1927447170019149,0.8783843517303467,284.2369689941406,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1561889648437,284.2362670898437,1.0,0.4772920310497284,1.0,1.0,0.0,1.0,-2.540278673171997,2.540273427963257,5.190904175833566e-06,1.9634047746658323,0.9708350896835328,0.9708350896835328,0.0,101.04997253417967,114.0,29788.251953125,-0.0,1373.2659912109375,1.0,281.25616455078125,283.0616455078125,291.1728515625,293.1561889648437,293.1499938964844,293.1499938964844,280.95001220703125,36541.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206524848937988,1.0,0.0,0.0,3.947012901306152,3.94704008102417,1.0395141316621448e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.45361328125,0.0,1893.7821044921875,1895.4371337890625,0.0,2661.615234375,0.9723286628723145,1.0,0.0,3.0,1.0,0.0
12052260,296.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0341796875,0.9739317297935486,0.4769828915596008,0.4316617846488952,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0343322753906,0.9047958850860596,0.3910915851593017,0.3718786835670471,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346374511719,0.8091892600059509,0.2764256000518799,0.195259690284729,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03485107421875,0.7687460780143738,0.2373912632465362,0.227440595626831,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03521728515625,0.7177952527999878,0.1903245151042938,0.8694932460784912,284.03436279296875,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.1405029296875,284.0326843261719,1.0,0.4796253144741058,1.0,1.0,0.0,1.0,-2.515943050384521,2.5159380435943604,5.092021638120059e-06,1.944632649421692,0.9569618701934814,0.9569618701934814,0.0,108.96487426757812,117.0,30568.1328125,-0.0,1376.5355224609375,1.0,280.9560546875,282.8229675292969,291.1796569824219,293.2205810546875,293.1499938964844,293.1499938964844,280.6499938964844,36807.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354275226593018,1.0,0.0,0.0,3.918132781982422,3.918159723281861,1.0243575161439369e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.8828125,0.0,1858.9271240234373,1895.4371337890625,0.0,2799.026123046875,0.9659709930419922,1.0,0.0,3.0,1.0,0.0
12052320,296.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0341796875,0.9739317297935486,0.4769828915596008,0.4316617846488952,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0343322753906,0.9047958850860596,0.3910915851593017,0.3718786835670471,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346374511719,0.8091892600059509,0.2764256000518799,0.195259690284729,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03485107421875,0.7687460780143738,0.2373912632465362,0.227440595626831,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03521728515625,0.7177952527999878,0.1903245151042938,0.8694932460784912,284.03436279296875,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.1405029296875,284.0326843261719,1.0,0.4796253144741058,1.0,1.0,0.0,1.0,-2.515943050384521,2.5159380435943604,5.092021638120059e-06,1.944632649421692,0.9569618701934814,0.9569618701934814,0.0,108.96487426757812,117.0,30568.1328125,-0.0,1376.5355224609375,1.0,280.9560546875,282.8229675292969,291.1796569824219,293.2205810546875,293.1499938964844,293.1499938964844,280.6499938964844,36807.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354275226593018,1.0,0.0,0.0,3.918132781982422,3.918159723281861,1.0243575161439369e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.8828125,0.0,1858.9271240234373,1895.4371337890625,0.0,2799.026123046875,0.9659709930419922,1.0,0.0,3.0,1.0,0.0
12052380,296.7162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.831787109375,0.9539378881454468,0.4695915877819061,0.4249800145626068,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8319091796875,0.8906924724578857,0.3907501399517059,0.3718528747558594,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.83221435546875,0.7951014041900635,0.2744736969470978,0.1941069364547729,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8324279785156,0.7560852766036987,0.2359787821769714,0.2263881266117096,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8327941894531,0.7041360139846802,0.1879131942987442,0.859837532043457,283.8319396972656,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.12603759765625,283.830322265625,1.0,0.4807374179363251,1.0,1.0,0.0,1.0,-2.4936318397521973,2.493626832962036,5.001849331165431e-06,1.927233338356018,0.9403796792030334,0.9403796792030334,0.0,114.611328125,120.0,31342.923828125,-0.0,1372.360595703125,1.0,280.6564025878906,282.590576171875,291.17596435546875,293.2657165527344,293.1499938964844,293.1499938964844,280.3500061035156,37114.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479512333869934,1.0,0.0,0.0,3.8779525756835938,3.877979278564453,1.0034558499683044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.703125,0.0,1810.73583984375,1895.4371337890625,0.0,2916.085205078125,0.957108736038208,1.0,0.0,3.0,1.0,0.0
12052440,296.7162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.831787109375,0.9539378881454468,0.4695915877819061,0.4249800145626068,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8319091796875,0.8906924724578857,0.3907501399517059,0.3718528747558594,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.83221435546875,0.7951014041900635,0.2744736969470978,0.1941069364547729,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8324279785156,0.7560852766036987,0.2359787821769714,0.2263881266117096,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8327941894531,0.7041360139846802,0.1879131942987442,0.859837532043457,283.8319396972656,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.12603759765625,283.830322265625,1.0,0.4807374179363251,1.0,1.0,0.0,1.0,-2.4936318397521973,2.493626832962036,5.001849331165431e-06,1.927233338356018,0.9403796792030334,0.9403796792030334,0.0,114.611328125,120.0,31342.923828125,-0.0,1372.360595703125,1.0,280.6564025878906,282.590576171875,291.17596435546875,293.2657165527344,293.1499938964844,293.1499938964844,280.3500061035156,37114.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479512333869934,1.0,0.0,0.0,3.8779525756835938,3.877979278564453,1.0034558499683044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.703125,0.0,1810.73583984375,1895.4371337890625,0.0,2916.085205078125,0.957108736038208,1.0,0.0,3.0,1.0,0.0
12052500,296.7091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.68133544921875,0.9452242255210876,0.4661458730697632,0.4220130145549774,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6821594238281,0.885226309299469,0.390551745891571,0.3718098998069763,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.68438720703125,0.7894207239151001,0.2734889090061188,0.1935187578201294,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6856689453125,0.7511351108551025,0.2352574318647384,0.2258345633745193,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6880798339844,0.6983373165130615,0.1867454648017883,0.8551120758056641,283.6824645996094,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.1194763183594,283.6717224121094,1.0,0.4810178577899933,1.0,1.0,0.0,1.0,-2.482966184616089,2.482961177825928,4.959036232321523e-06,1.918917179107666,0.9304968118667604,0.9304968118667604,0.0,116.9247817993164,120.0,32181.435546875,-0.0,1368.7310791015625,1.0,280.39599609375,282.408935546875,291.20343017578125,293.3897399902344,293.1499938964844,293.1499938964844,280.3500061035156,37299.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563803434371948,1.0,0.0,0.0,3.853245258331299,3.853271722793579,9.907101912176586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.8203125,0.0,1781.5242919921875,1895.4371337890625,0.0,2995.062255859375,0.951631247997284,1.0,0.0,3.0,1.0,0.0
12052560,296.70245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6310729980469,0.9367112517356871,0.4626999199390411,0.4189755618572235,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6311950683594,0.8801348209381104,0.3902941644191742,0.3716603219509125,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6315002441406,0.7840673923492432,0.2724609375,0.192870482802391,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.63165283203125,0.7465323805809021,0.2344979643821716,0.2252149432897567,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.63201904296875,0.6928456425666809,0.1855679154396057,0.8502538800239563,283.6312255859375,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.1126403808594,283.6298217773437,1.0,0.4811480939388275,1.0,1.0,0.0,1.0,-2.471776962280273,2.4717719554901123,4.914346391160507e-06,1.9102038145065308,0.9211439490318298,0.9211439490318298,0.0,119.10730743408205,123.0,32132.779296875,-0.0,1363.9073486328125,1.0,280.3563842773437,282.3662414550781,291.1737365722656,293.31134033203125,293.1499938964844,293.1499938964844,280.04998779296875,37474.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591670989990234,1.0,0.0,0.0,3.824570655822754,3.824596643447876,9.760199191077843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.64892578125,0.0,1747.7589111328125,1895.4371337890625,0.0,3021.193359375,0.9453328251838684,1.0,0.0,3.0,1.0,0.0
12052620,296.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4359130859375,0.9213649034500122,0.4559239149093628,0.4130876958370209,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4360046386719,0.8714820742607117,0.3897491693496704,0.3713498115539551,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4363098144531,0.7747654318809509,0.2704104781150818,0.1915828883647918,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4364624023437,0.7386265397071838,0.232971504330635,0.2239664494991302,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4367980957031,0.6831440329551697,0.1832652986049652,0.8407580256462097,283.4360656738281,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.1002502441406,283.4347229003906,1.0,0.4811505675315857,1.0,1.0,0.0,1.0,-2.44987416267395,2.449869394302368,4.827458724321332e-06,1.893142819404602,0.8993439078330994,0.8993439078330994,0.0,122.97360229492188,126.0,32849.43359375,0.0,1352.8367919921875,1.0,280.0572814941406,282.1495361328125,291.16998291015625,293.35272216796875,293.1499938964844,293.1499938964844,279.75,37897.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694943189620972,1.0,0.0,0.0,3.7555348873138414,3.755560159683228,9.411023711436428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.42041015625,0.0,1668.3876953125,1895.4371337890625,0.0,3118.067138671875,0.9301268458366394,1.0,0.0,3.0,1.0,0.0
12052680,296.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4359130859375,0.9213649034500122,0.4559239149093628,0.4130876958370209,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4360046386719,0.8714820742607117,0.3897491693496704,0.3713498115539551,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4363098144531,0.7747654318809509,0.2704104781150818,0.1915828883647918,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4364624023437,0.7386265397071838,0.232971504330635,0.2239664494991302,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4367980957031,0.6831440329551697,0.1832652986049652,0.8407580256462097,283.4360656738281,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.1002502441406,283.4347229003906,1.0,0.4811505675315857,1.0,1.0,0.0,1.0,-2.44987416267395,2.449869394302368,4.827458724321332e-06,1.893142819404602,0.8993439078330994,0.8993439078330994,0.0,122.97360229492188,126.0,32849.43359375,0.0,1352.8367919921875,1.0,280.0572814941406,282.1495361328125,291.16998291015625,293.35272216796875,293.1499938964844,293.1499938964844,279.75,37897.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694943189620972,1.0,0.0,0.0,3.7555348873138414,3.755560159683228,9.411023711436428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.42041015625,0.0,1668.3876953125,1895.4371337890625,0.0,3118.067138671875,0.9301268458366394,1.0,0.0,3.0,1.0,0.0
12052740,296.6827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2466735839844,0.9079325795173644,0.4492241740226745,0.4072589874267578,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2467346191406,0.8640349507331848,0.3891403079032898,0.3709607720375061,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2469787597656,0.7665994763374329,0.2683388888835907,0.1902688592672348,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.24713134765625,0.7317146062850952,0.2314206212759018,0.2226762473583221,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2474365234375,0.6745101809501648,0.1810003668069839,0.8313632011413574,283.2467956542969,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0889587402344,283.2457275390625,1.0,0.4809233248233795,1.0,1.0,0.0,1.0,-2.427988290786743,2.427983522415161,4.7414418986591045e-06,1.876098394393921,0.8750653266906738,0.8750653266906738,0.0,126.46003723144533,129.0,33491.375,0.0,1340.3304443359375,1.0,279.75787353515625,281.94146728515625,291.1642150878906,293.3879699707031,293.1499938964844,293.1499938964844,280.04998779296875,38393.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789891600608826,1.0,0.0,0.0,3.667935371398926,3.667959928512573,8.977111747299205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.42041015625,0.0,1571.2099609375,1895.4371337890625,0.0,3207.1064453125,0.9108904600143432,1.0,0.0,3.0,1.0,0.0
12052800,296.6827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2466735839844,0.9079325795173644,0.4492241740226745,0.4072589874267578,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2467346191406,0.8640349507331848,0.3891403079032898,0.3709607720375061,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2469787597656,0.7665994763374329,0.2683388888835907,0.1902688592672348,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.24713134765625,0.7317146062850952,0.2314206212759018,0.2226762473583221,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2474365234375,0.6745101809501648,0.1810003668069839,0.8313632011413574,283.2467956542969,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0889587402344,283.2457275390625,1.0,0.4809233248233795,1.0,1.0,0.0,1.0,-2.427988290786743,2.427983522415161,4.7414418986591045e-06,1.876098394393921,0.8750653266906738,0.8750653266906738,0.0,126.46003723144533,129.0,33491.375,0.0,1340.3304443359375,1.0,279.75787353515625,281.94146728515625,291.1642150878906,293.3879699707031,293.1499938964844,293.1499938964844,280.04998779296875,38393.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789891600608826,1.0,0.0,0.0,3.667935371398926,3.667959928512573,8.977111747299205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.42041015625,0.0,1571.2099609375,1895.4371337890625,0.0,3207.1064453125,0.9108904600143432,1.0,0.0,3.0,1.0,0.0
12052860,296.67791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.44146728515625,0.8943004608154297,0.4427709579467773,0.4014115333557129,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4413146972656,0.8549621105194092,0.3877577185630798,0.3698459267616272,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4407653808594,0.7567232251167297,0.2653150260448456,0.1883376687765121,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4404602050781,0.7227822542190552,0.2285324484109878,0.2203143984079361,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4398498535156,0.6634785532951355,0.1772387772798538,0.8164717555046082,283.4411926269531,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0704345703125,283.4437255859375,1.0,0.4800674617290497,1.0,1.0,0.0,1.0,-2.3965797424316406,2.3965749740600586,4.619540959538426e-06,1.8517146110534668,0.8564698696136475,0.8564698696136475,0.0,130.6852264404297,132.0,32031.5546875,0.0,1319.44580078125,1.0,280.0417785644531,282.1787414550781,291.0460510253906,293.1170654296875,293.1499938964844,293.1499938964844,280.3500061035156,38474.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857780933380127,1.0,0.0,0.0,3.5746607780456543,3.5746846199035645,8.52634627790394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.060546875,0.0,1469.0897216796875,1895.4371337890625,0.0,3008.195068359375,0.8902420997619629,1.0,0.0,3.0,1.0,0.0
12052920,296.67791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.44146728515625,0.8943004608154297,0.4427709579467773,0.4014115333557129,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4413146972656,0.8549621105194092,0.3877577185630798,0.3698459267616272,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4407653808594,0.7567232251167297,0.2653150260448456,0.1883376687765121,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4404602050781,0.7227822542190552,0.2285324484109878,0.2203143984079361,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4398498535156,0.6634785532951355,0.1772387772798538,0.8164717555046082,283.4411926269531,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0704345703125,283.4437255859375,1.0,0.4800674617290497,1.0,1.0,0.0,1.0,-2.3965797424316406,2.3965749740600586,4.619540959538426e-06,1.8517146110534668,0.8564698696136475,0.8564698696136475,0.0,130.6852264404297,132.0,32031.5546875,0.0,1319.44580078125,1.0,280.0417785644531,282.1787414550781,291.0460510253906,293.1170654296875,293.1499938964844,293.1499938964844,280.3500061035156,38474.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857780933380127,1.0,0.0,0.0,3.5746607780456543,3.5746846199035645,8.52634627790394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.060546875,0.0,1469.0897216796875,1895.4371337890625,0.0,3008.195068359375,0.8902420997619629,1.0,0.0,3.0,1.0,0.0
12052980,296.6994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.66259765625,0.8868237137794495,0.4389593601226806,0.3976778984069824,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.66241455078125,0.8511455059051514,0.3886240124702453,0.3703427612781524,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.66168212890625,0.7519679069519043,0.2644814550876617,0.1875269711017608,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.66131591796875,0.7180886268615723,0.2275245934724807,0.2190971821546554,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.66046142578125,0.6572954654693604,0.1753255724906921,0.8065942525863647,283.6622619628906,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0751037597656,283.66571044921875,1.0,0.4795317947864532,1.0,1.0,0.0,1.0,-2.37837553024292,2.378370761871338,4.549253389996011e-06,1.83737051486969,0.8410283327102661,0.8410283327102661,0.0,132.94618225097656,135.0,30683.458984375,0.0,1306.7532958984375,1.0,280.34051513671875,282.4393005371094,291.0139465332031,292.9767761230469,293.1499938964844,293.1499938964844,280.6499938964844,38375.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313926458358765,1.0,0.0,0.0,3.4845781326293945,3.4846010208129883,8.102027777567855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.9775390625,0.0,1373.77001953125,1895.4371337890625,0.0,2761.41357421875,0.8702271580696106,1.0,0.0,3.0,1.0,0.0
12053040,296.6994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.66259765625,0.8868237137794495,0.4389593601226806,0.3976778984069824,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.66241455078125,0.8511455059051514,0.3886240124702453,0.3703427612781524,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.66168212890625,0.7519679069519043,0.2644814550876617,0.1875269711017608,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.66131591796875,0.7180886268615723,0.2275245934724807,0.2190971821546554,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.66046142578125,0.6572954654693604,0.1753255724906921,0.8065942525863647,283.6622619628906,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0751037597656,283.66571044921875,1.0,0.4795317947864532,1.0,1.0,0.0,1.0,-2.37837553024292,2.378370761871338,4.549253389996011e-06,1.83737051486969,0.8410283327102661,0.8410283327102661,0.0,132.94618225097656,135.0,30683.458984375,0.0,1306.7532958984375,1.0,280.34051513671875,282.4393005371094,291.0139465332031,292.9767761230469,293.1499938964844,293.1499938964844,280.6499938964844,38375.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313926458358765,1.0,0.0,0.0,3.4845781326293945,3.4846010208129883,8.102027777567855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.9775390625,0.0,1373.77001953125,1895.4371337890625,0.0,2761.41357421875,0.8702271580696106,1.0,0.0,3.0,1.0,0.0
12053100,296.7135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8182678222656,0.8843003511428833,0.4374869465827942,0.3962505161762237,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8175964355469,0.8503748178482056,0.3894958198070526,0.3710578978061676,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8147277832031,0.75074303150177,0.2644937038421631,0.1874643117189407,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.813232421875,0.7168129086494446,0.2274312525987625,0.2189193367958068,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8099060058594,0.655476450920105,0.174809455871582,0.803823709487915,283.8169250488281,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.0816345214844,283.8303527832031,1.0,0.4795675873756408,1.0,1.0,0.0,1.0,-2.373898506164551,2.373893976211548,4.5320239223656245e-06,1.8338267803192136,0.8349531292915344,0.8349531292915344,0.0,133.71096801757812,135.0,29756.72265625,0.0,1304.4967041015625,1.0,280.5933837890625,282.6356506347656,290.9878845214844,292.8411865234375,293.1499938964844,293.1499938964844,280.6499938964844,38263.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165178894996643,1.0,0.0,0.0,3.4419596195220947,3.4419820308685303,7.905053962531383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.435546875,0.0,1329.7662353515625,1895.4371337890625,0.0,2623.3408203125,0.8607786893844604,1.0,0.0,3.0,1.0,0.0
12053160,296.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8910217285156,0.8823660016059875,0.4362756013870239,0.3951335549354553,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.890869140625,0.8501231074333191,0.3906072378158569,0.3720512688159942,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8901062011719,0.7500418424606323,0.2647307515144348,0.1875914186239242,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88970947265625,0.7160470485687256,0.2275542765855789,0.2189807295799255,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8888244628906,0.6542463898658752,0.1745258718729019,0.8022355437278748,283.89068603515625,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.0903625488281,283.89434814453125,1.0,0.4798325598239898,1.0,1.0,0.0,1.0,-2.37206506729126,2.372060537338257,4.524918495008024e-06,1.8323428630828853,0.8286769986152649,0.8286769986152649,0.0,134.34568786621094,138.0,29575.5078125,0.0,1304.8743896484375,1.0,280.6402282714844,282.71160888671875,291.0210876464844,292.905029296875,293.1499938964844,293.1499938964844,280.95001220703125,38147.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076933026313782,1.0,0.0,0.0,3.4025676250457764,3.402589797973633,7.725148520876246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.62353515625,0.0,1289.8974609375,1895.4371337890625,0.0,2541.967041015625,0.8519543409347534,1.0,0.0,3.0,1.0,0.0
12053220,296.7618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1175842285156,0.8788325190544128,0.4342311322689056,0.3932374119758606,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1174011230469,0.8499524593353271,0.3932022154331207,0.3744221031665802,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1165466308594,0.7490478754043579,0.2655607759952545,0.1881230473518371,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1161193847656,0.7149714827537537,0.2281691431999206,0.2194963693618774,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1151123046875,0.6524329781532288,0.1743775606155395,0.8011957406997681,284.1171875,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.10986328125,284.12115478515625,1.0,0.4809425473213196,1.0,1.0,0.0,1.0,-2.3726398944854736,2.3726353645324707,4.5269689508131705e-06,1.8327120542526243,0.8193287253379822,0.8193287253379822,0.0,135.7243194580078,126.0,28585.296875,0.0,1311.13671875,1.0,280.9391174316406,282.9830017089844,291.0386962890625,292.8595275878906,293.1499938964844,293.1499938964844,281.25,37833.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883569598197937,1.0,0.0,0.0,3.332172155380249,3.332193613052368,7.408804663100454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.375,0.0,1220.0032958984375,1895.4371337890625,0.0,2365.48681640625,0.836213231086731,1.0,0.0,3.0,1.0,0.0
12053280,296.7618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1175842285156,0.8788325190544128,0.4342311322689056,0.3932374119758606,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1174011230469,0.8499524593353271,0.3932022154331207,0.3744221031665802,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1165466308594,0.7490478754043579,0.2655607759952545,0.1881230473518371,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1161193847656,0.7149714827537537,0.2281691431999206,0.2194963693618774,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1151123046875,0.6524329781532288,0.1743775606155395,0.8011957406997681,284.1171875,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.10986328125,284.12115478515625,1.0,0.4809425473213196,1.0,1.0,0.0,1.0,-2.3726398944854736,2.3726353645324707,4.5269689508131705e-06,1.8327120542526243,0.8193287253379822,0.8193287253379822,0.0,135.7243194580078,126.0,28585.296875,0.0,1311.13671875,1.0,280.9391174316406,282.9830017089844,291.0386962890625,292.8595275878906,293.1499938964844,293.1499938964844,281.25,37833.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883569598197937,1.0,0.0,0.0,3.332172155380249,3.332193613052368,7.408804663100454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.375,0.0,1220.0032958984375,1895.4371337890625,0.0,2365.48681640625,0.836213231086731,1.0,0.0,3.0,1.0,0.0
12053340,296.7947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3400573730469,0.8840482234954834,0.4326530992984772,0.3915703892707824,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3399353027344,0.8578428626060486,0.3961975574493408,0.3769834339618683,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.339111328125,0.7551301717758179,0.2667724192142486,0.1887808740139007,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.33868408203125,0.7206518054008484,0.2291588187217712,0.2201819270849228,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3376770019531,0.6572016477584839,0.1746471524238586,0.8011841177940369,284.3397216796875,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1310119628906,284.343505859375,1.0,0.4779701232910156,1.0,1.0,0.0,1.0,-2.3753135204315186,2.375308990478516,4.537149834504817e-06,1.8347748517990112,0.8129194378852844,0.8129194378852844,0.0,131.64349365234375,114.0,27638.013671875,0.0,1297.8253173828125,1.0,281.2383728027344,283.24853515625,291.0508728027344,292.81561279296875,293.1499938964844,293.1499938964844,281.54998779296875,37459.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720046639442444,1.0,0.0,0.0,3.2758357524871826,3.275856733322144,7.16040460702061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.16015625,0.0,1165.173095703125,1895.4371337890625,0.0,2218.660888671875,0.8235304951667786,1.0,0.0,3.0,1.0,0.0
12053400,296.7947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3400573730469,0.8840482234954834,0.4326530992984772,0.3915703892707824,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3399353027344,0.8578428626060486,0.3961975574493408,0.3769834339618683,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.339111328125,0.7551301717758179,0.2667724192142486,0.1887808740139007,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.33868408203125,0.7206518054008484,0.2291588187217712,0.2201819270849228,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3376770019531,0.6572016477584839,0.1746471524238586,0.8011841177940369,284.3397216796875,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1310119628906,284.343505859375,1.0,0.4779701232910156,1.0,1.0,0.0,1.0,-2.3753135204315186,2.375308990478516,4.537149834504817e-06,1.8347748517990112,0.8129194378852844,0.8129194378852844,0.0,131.64349365234375,114.0,27638.013671875,0.0,1297.8253173828125,1.0,281.2383728027344,283.24853515625,291.0508728027344,292.81561279296875,293.1499938964844,293.1499938964844,281.54998779296875,37459.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720046639442444,1.0,0.0,0.0,3.2758357524871826,3.275856733322144,7.16040460702061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.16015625,0.0,1165.173095703125,1895.4371337890625,0.0,2218.660888671875,0.8235304951667786,1.0,0.0,3.0,1.0,0.0
12053460,296.8278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5608825683594,0.8959497809410095,0.4314985573291778,0.3901520371437073,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5607604980469,0.8721978664398193,0.3995277881622314,0.3797287046909332,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5600280761719,0.7668716907501221,0.2683127224445343,0.1895699501037597,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55963134765625,0.731106162071228,0.2304503917694091,0.2210251241922378,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.6671764850616455,0.1752452403306961,0.8020601868629456,284.5605773925781,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1529235839844,284.5644226074219,1.0,0.4729427099227905,1.0,1.0,0.0,1.0,-2.3799192905426025,2.3799145221710205,4.55474173577386e-06,1.8383424282073968,0.8094297051429749,0.8094297051429749,0.0,124.08260345458984,102.0,26822.81640625,0.0,1272.6676025390625,1.0,281.5375671386719,283.5114440917969,291.0570068359375,292.77105712890625,293.1499938964844,293.1499938964844,281.8500061035156,37047.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571976780891418,1.0,0.0,0.0,3.2350053787231445,3.235025882720948,6.983020739426138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.25732421875,0.0,1125.570556640625,1895.4371337890625,0.0,2088.038818359375,0.81421959400177,1.0,0.0,3.0,1.0,0.0
