time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053520,296.8278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5608825683594,0.8959497809410095,0.4314985573291778,0.3901520371437073,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5607604980469,0.8721978664398193,0.3995277881622314,0.3797287046909332,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5600280761719,0.7668716907501221,0.2683127224445343,0.1895699501037597,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55963134765625,0.731106162071228,0.2304503917694091,0.2210251241922378,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.6671764850616455,0.1752452403306961,0.8020601868629456,284.5605773925781,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1529235839844,284.5644226074219,1.0,0.4729427099227905,1.0,1.0,0.0,1.0,-2.3799192905426025,2.3799145221710205,4.55474173577386e-06,1.8383424282073968,0.8094297051429749,0.8094297051429749,0.0,124.08260345458984,102.0,26822.81640625,0.0,1272.6676025390625,1.0,281.5375671386719,283.5114440917969,291.0570068359375,292.77105712890625,293.1499938964844,293.1499938964844,281.8500061035156,37047.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571976780891418,1.0,0.0,0.0,3.2350053787231445,3.235025882720948,6.983020739426138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.25732421875,0.0,1125.570556640625,1895.4371337890625,0.0,2088.038818359375,0.81421959400177,1.0,0.0,3.0,1.0,0.0
12053580,296.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.9142426252365112,0.4307567477226257,0.3890356123447418,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818603515625,0.8924707174301147,0.4031715989112854,0.38269704580307,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78106689453125,0.7838444113731384,0.2701614499092102,0.1905200630426406,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.7458868622779846,0.2320075035095214,0.2220485806465149,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.6819067001342773,0.1761223077774047,0.8038633465766907,284.7816467285156,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1751708984375,284.7852478027344,1.0,0.466747522354126,1.0,1.0,0.0,1.0,-2.386679410934448,2.386674642562866,4.580675522447564e-06,1.843605160713196,0.8089014887809753,0.8089014887809753,0.0,114.56138610839844,90.0,26101.263671875,0.0,1241.9678955078125,1.0,281.8373107910156,283.77423095703125,291.0632629394531,292.7333068847656,293.1499938964844,293.1499938964844,282.1499938964844,36615.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439460158348083,1.0,0.0,0.0,3.210658311843872,3.210678577423096,6.878306066937512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.4541015625,0.0,1101.159912109375,1895.4371337890625,0.0,1973.308837890625,0.8085010647773743,1.0,0.0,3.0,1.0,0.0
12053640,296.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.9142426252365112,0.4307567477226257,0.3890356123447418,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818603515625,0.8924707174301147,0.4031715989112854,0.38269704580307,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78106689453125,0.7838444113731384,0.2701614499092102,0.1905200630426406,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.7458868622779846,0.2320075035095214,0.2220485806465149,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.6819067001342773,0.1761223077774047,0.8038633465766907,284.7816467285156,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1751708984375,284.7852478027344,1.0,0.466747522354126,1.0,1.0,0.0,1.0,-2.386679410934448,2.386674642562866,4.580675522447564e-06,1.843605160713196,0.8089014887809753,0.8089014887809753,0.0,114.56138610839844,90.0,26101.263671875,0.0,1241.9678955078125,1.0,281.8373107910156,283.77423095703125,291.0632629394531,292.7333068847656,293.1499938964844,293.1499938964844,282.1499938964844,36615.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439460158348083,1.0,0.0,0.0,3.210658311843872,3.210678577423096,6.878306066937512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.4541015625,0.0,1101.159912109375,1895.4371337890625,0.0,1973.308837890625,0.8085010647773743,1.0,0.0,3.0,1.0,0.0
12053700,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.9265257716178894,0.4304852485656738,0.3885301053524017,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.9048033952713012,0.4050713181495666,0.384227454662323,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.7942783236503601,0.271167904138565,0.1910349279642105,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.7551237940788269,0.2328555285930633,0.222605898976326,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.6910302639007568,0.1766358911991119,0.8050228953361511,284.9276123046875,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.1859436035156,284.94049072265625,1.0,0.4633839428424835,1.0,1.0,0.0,1.0,-2.390591144561768,2.3905866146087646,4.5957403926877305e-06,1.846662878990173,0.8101428747177124,0.8101428747177124,0.0,109.36763763427734,90.0,25468.166015625,0.0,1225.4058837890625,1.0,282.0849304199219,283.9593505859375,291.0386962890625,292.6273498535156,293.1499938964844,293.1499938964844,282.1499938964844,36386.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353411912918091,1.0,0.0,0.0,3.20438289642334,3.2044031620025635,6.851444709354837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.44921875,0.0,1094.1470947265625,1895.4371337890625,0.0,1900.0323486328125,0.8069659471511841,1.0,0.0,3.0,1.0,0.0
12053760,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.941020965576172,0.4303770959377289,0.388196051120758,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.920217514038086,0.4070881009101867,0.3858755230903625,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8063588738441467,0.2722831070423126,0.1916265189647674,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7660995721817017,0.2337895184755325,0.2232412993907928,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.701623797416687,0.1772313416004181,0.8065145015716553,285.0035400390625,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.1972961425781,285.0071716308594,1.0,0.4599260985851288,1.0,1.0,0.0,1.0,-2.395434617996216,2.395430088043213,4.614410954673076e-06,1.8504393100738523,0.8113062977790833,0.8113062977790833,0.0,103.89642333984376,78.0,25470.724609375,0.0,1208.737060546875,1.0,282.13720703125,284.0318298339844,291.0674743652344,292.69854736328125,293.1499938964844,293.1499938964844,282.45001220703125,36173.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731890857219696,1.0,0.0,0.0,3.2030839920043945,3.203104019165039,6.845891107332136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.068359375,0.0,1091.6124267578125,1895.4371337890625,0.0,1870.939208984375,0.8064414858818054,1.0,0.0,3.0,1.0,0.0
12053820,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486877441406,0.9738235473632812,0.430530697107315,0.3877654671669006,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486267089844,0.9584553241729736,0.4113916456699371,0.3893562853336334,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8337925672531128,0.2747699022293091,0.1929453164339065,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474670410156,0.7939063906669617,0.2358583509922027,0.224654346704483,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465209960937,0.7259916067123413,0.1786144971847534,0.8101735711097717,285.2483825683594,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.22027587890625,285.2519226074219,1.0,0.452832281589508,1.0,1.0,0.0,1.0,-2.406774044036865,2.4067695140838623,4.658290890802164e-06,1.859288215637207,0.8171963691711426,0.8171963691711426,0.0,92.47158813476562,81.0,25050.634765625,0.0,1175.110595703125,1.0,282.436767578125,284.29412841796875,291.0761413574219,292.6787414550781,293.1499938964844,293.1499938964844,282.75,35697.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216193675994873,1.0,0.0,0.0,3.2136106491088867,3.2136306762695312,6.890962254146871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.04931640625,0.0,1097.7095947265625,1895.4371337890625,0.0,1785.36572265625,0.8083192110061646,1.0,0.0,3.0,1.0,0.0
12053880,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486877441406,0.9738235473632812,0.430530697107315,0.3877654671669006,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486267089844,0.9584553241729736,0.4113916456699371,0.3893562853336334,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8337925672531128,0.2747699022293091,0.1929453164339065,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474670410156,0.7939063906669617,0.2358583509922027,0.224654346704483,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465209960937,0.7259916067123413,0.1786144971847534,0.8101735711097717,285.2483825683594,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.22027587890625,285.2519226074219,1.0,0.452832281589508,1.0,1.0,0.0,1.0,-2.406774044036865,2.4067695140838623,4.658290890802164e-06,1.859288215637207,0.8171963691711426,0.8171963691711426,0.0,92.47158813476562,81.0,25050.634765625,0.0,1175.110595703125,1.0,282.436767578125,284.29412841796875,291.0761413574219,292.6787414550781,293.1499938964844,293.1499938964844,282.75,35697.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216193675994873,1.0,0.0,0.0,3.2136106491088867,3.2136306762695312,6.890962254146871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.04931640625,0.0,1097.7095947265625,1895.4371337890625,0.0,1785.36572265625,0.8083192110061646,1.0,0.0,3.0,1.0,0.0
12053940,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905700683594,0.9931310415267944,0.4310931265354156,0.3879240155220032,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905090332031,0.9829599857330322,0.4160142838954925,0.3933570384979248,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48980712890625,0.854469895362854,0.2775640785694122,0.1946387737989425,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4894104003906,0.8146358728408813,0.2381687611341476,0.2265080064535141,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.488525390625,0.7431358695030212,0.180231973528862,0.8158845901489258,285.49029541015625,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2432861328125,285.4936218261719,1.0,0.4505479633808136,1.0,1.0,0.0,1.0,-2.422888994216919,2.422884225845337,4.720956894743722e-06,1.871829628944397,0.8262946605682373,0.8262946605682373,0.0,86.08213806152344,84.0,24679.255859375,0.0,1167.397216796875,1.0,282.73699951171875,284.55133056640625,291.0852355957031,292.66485595703125,293.1499938964844,293.1499938964844,283.04998779296875,35235.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134334444999695,1.0,0.0,0.0,3.241724967956543,3.2417449951171875,7.012060336819559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.95361328125,0.0,1119.528076171875,1895.4371337890625,0.0,1718.3367919921875,0.8140811920166016,1.0,0.0,3.0,1.0,0.0
12054000,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905700683594,0.9931310415267944,0.4310931265354156,0.3879240155220032,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905090332031,0.9829599857330322,0.4160142838954925,0.3933570384979248,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48980712890625,0.854469895362854,0.2775640785694122,0.1946387737989425,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4894104003906,0.8146358728408813,0.2381687611341476,0.2265080064535141,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.488525390625,0.7431358695030212,0.180231973528862,0.8158845901489258,285.49029541015625,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2432861328125,285.4936218261719,1.0,0.4505479633808136,1.0,1.0,0.0,1.0,-2.422888994216919,2.422884225845337,4.720956894743722e-06,1.871829628944397,0.8262946605682373,0.8262946605682373,0.0,86.08213806152344,84.0,24679.255859375,0.0,1167.397216796875,1.0,282.73699951171875,284.55133056640625,291.0852355957031,292.66485595703125,293.1499938964844,293.1499938964844,283.04998779296875,35235.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134334444999695,1.0,0.0,0.0,3.241724967956543,3.2417449951171875,7.012060336819559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.95361328125,0.0,1119.528076171875,1895.4371337890625,0.0,1718.3367919921875,0.8140811920166016,1.0,0.0,3.0,1.0,0.0
12054060,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.9990000128746032,0.4321392476558685,0.3852578103542328,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.9952377080917358,0.4208659827709198,0.3977375030517578,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72705078125,0.8672950863838196,0.2805798351764679,0.1966072767972946,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7267150878906,0.8261284232139587,0.2406425327062606,0.2286786884069442,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259521484375,0.7535986304283142,0.1820044368505478,0.8230636119842529,285.7274475097656,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2656555175781,285.7302551269531,1.0,0.4509495496749878,1.0,1.0,0.0,1.0,-2.439926624298096,2.4399218559265137,4.787537363881711e-06,1.885012149810791,0.8385371565818787,0.8385371565818787,0.0,83.43209075927734,87.0,24323.31640625,0.0,1175.4962158203125,1.0,283.0374755859375,284.8019104003906,291.0916748046875,292.6510925292969,293.1499938964844,293.1499938964844,283.1499938964844,34800.08984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066836357116699,1.0,0.0,0.0,3.286289930343628,3.286310195922852,7.206178906926652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.3525390625,0.0,1156.83642578125,1895.4371337890625,0.0,1663.8931884765625,0.8215206861495972,1.0,0.0,3.0,1.0,0.0
12054120,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.9990000128746032,0.4321392476558685,0.3852578103542328,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.9952377080917358,0.4208659827709198,0.3977375030517578,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72705078125,0.8672950863838196,0.2805798351764679,0.1966072767972946,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7267150878906,0.8261284232139587,0.2406425327062606,0.2286786884069442,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259521484375,0.7535986304283142,0.1820044368505478,0.8230636119842529,285.7274475097656,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2656555175781,285.7302551269531,1.0,0.4509495496749878,1.0,1.0,0.0,1.0,-2.439926624298096,2.4399218559265137,4.787537363881711e-06,1.885012149810791,0.8385371565818787,0.8385371565818787,0.0,83.43209075927734,87.0,24323.31640625,0.0,1175.4962158203125,1.0,283.0374755859375,284.8019104003906,291.0916748046875,292.6510925292969,293.1499938964844,293.1499938964844,283.1499938964844,34800.08984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066836357116699,1.0,0.0,0.0,3.286289930343628,3.286310195922852,7.206178906926652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.3525390625,0.0,1156.83642578125,1895.4371337890625,0.0,1663.8931884765625,0.8215206861495972,1.0,0.0,3.0,1.0,0.0
12054180,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8175354003906,0.9990000128746032,0.4346280694007873,0.3808202445507049,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8175354003906,0.9990000128746032,0.4261091351509094,0.4008631706237793,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8171081542969,0.8736805319786072,0.2834331095218658,0.1986315846443176,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8168640136719,0.8316285610198975,0.2429903149604797,0.2309225499629974,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.816162109375,0.7587884664535522,0.1837606877088546,0.8309001326560974,285.8174133300781,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.287841796875,285.8189392089844,1.0,0.4521182477474212,1.0,1.0,0.0,1.0,-2.4515321254730225,2.4515273571014404,4.833672846871195e-06,1.8942582607269287,0.8507167100906372,0.8507167100906372,0.0,82.81087493896484,90.0,24287.8359375,0.0,1187.1187744140625,1.0,283.1457214355469,284.8924255371094,291.12969970703125,292.71002197265625,293.1499938964844,293.1499938964844,283.1499938964844,34204.1484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105638980865479,1.0,0.0,0.0,3.3207650184631348,3.320785522460937,7.358166271842492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.30517578125,0.0,1184.5743408203125,1895.4371337890625,0.0,1695.0977783203125,0.8272766470909119,1.0,0.0,3.0,1.0,0.0
12054240,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8175354003906,0.9990000128746032,0.4346280694007873,0.3808202445507049,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8175354003906,0.9990000128746032,0.4261091351509094,0.4008631706237793,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8171081542969,0.8736805319786072,0.2834331095218658,0.1986315846443176,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8168640136719,0.8316285610198975,0.2429903149604797,0.2309225499629974,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.816162109375,0.7587884664535522,0.1837606877088546,0.8309001326560974,285.8174133300781,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.287841796875,285.8189392089844,1.0,0.4521182477474212,1.0,1.0,0.0,1.0,-2.4515321254730225,2.4515273571014404,4.833672846871195e-06,1.8942582607269287,0.8507167100906372,0.8507167100906372,0.0,82.81087493896484,90.0,24287.8359375,0.0,1187.1187744140625,1.0,283.1457214355469,284.8924255371094,291.12969970703125,292.71002197265625,293.1499938964844,293.1499938964844,283.1499938964844,34204.1484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105638980865479,1.0,0.0,0.0,3.3207650184631348,3.320785522460937,7.358166271842492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.30517578125,0.0,1184.5743408203125,1895.4371337890625,0.0,1695.0977783203125,0.8272766470909119,1.0,0.0,3.0,1.0,0.0
12054300,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.82867431640625,0.9990000128746032,0.4348925054073334,0.3814590573310852,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82867431640625,0.9990000128746032,0.4280931651592254,0.4016797840595245,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8285827636719,0.8744925856590271,0.2846021652221679,0.199512779712677,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8285217285156,0.8322935104370117,0.2439405918121338,0.2319048047065735,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.828369140625,0.759402334690094,0.1844398379325866,0.8343470096588135,285.8286437988281,284.95001220703125,295.61962890625,288.1094970703125,295.6191711425781,297.2923278808594,285.8291931152344,1.0,0.4535432457923889,1.0,1.0,0.0,1.0,-2.4596433639526367,2.4596385955810547,4.865758000960341e-06,1.90056574344635,0.8566912412643433,0.8566912412643433,0.0,83.22042846679688,90.0,24372.009765625,0.0,1198.3812255859375,1.0,283.1492004394531,284.9008483886719,291.1508483886719,292.7531433105469,293.1499938964844,293.1499938964844,283.1499938964844,33664.83984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158592939376831,1.0,0.0,0.0,3.3250205516815186,3.3250410556793213,7.377037150035903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.29052734375,0.0,1184.860595703125,1895.4371337890625,0.0,1738.0882568359375,0.8302183747291565,1.0,0.0,3.0,1.0,0.0
12054360,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.83209228515625,0.9990000128746032,0.4347343146800995,0.3827875554561615,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.83209228515625,0.9990000128746032,0.4300221502780914,0.4030909240245819,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8320617675781,0.8746263980865479,0.2856669425964355,0.2002982348203659,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83203125,0.832352340221405,0.2447906732559204,0.2327653020620346,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319702148437,0.7593916058540344,0.1850161999464035,0.837216854095459,285.83209228515625,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.295654296875,285.8323974609375,1.0,0.45517098903656,1.0,1.0,0.0,1.0,-2.468358039855957,2.468353271484375,4.9003410822479054e-06,1.9073370695114136,0.8626075387001038,0.8626075387001038,0.0,83.80714416503906,93.0,24477.861328125,0.0,1211.1656494140625,1.0,283.1498718261719,284.9006652832031,291.1594543457031,292.7774353027344,293.1499938964844,293.1499938964844,283.1499938964844,33414.62890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213946580886841,1.0,0.0,0.0,3.341774702072144,3.3417954444885254,7.451567398675252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.7119140625,0.0,1198.81787109375,1895.4371337890625,0.0,1783.51171875,0.8307050466537476,1.0,0.0,3.0,1.0,0.0
12054420,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.844970703125,0.9990000128746032,0.433412104845047,0.386850506067276,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.844970703125,0.9990000128746032,0.4335726201534271,0.4073342382907867,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8448791503906,0.8736029863357544,0.287628024816513,0.2017241716384887,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8448486328125,0.8312981128692627,0.2462990880012512,0.2342800498008728,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8447570800781,0.7581382393836975,0.1859381198883056,0.8418533205986023,285.8449401855469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.2989196777344,285.84539794921875,1.0,0.4589139819145202,1.0,1.0,0.0,1.0,-2.4874346256256104,2.4874298572540283,4.976432137482334e-06,1.922133207321167,0.874635636806488,0.874635636806488,0.0,85.36238098144531,96.0,24682.01171875,0.0,1240.586669921875,1.0,283.1499938964844,284.9085693359375,291.1524658203125,292.7903747558594,293.1499938964844,293.1499938964844,283.1499938964844,32543.546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303171157836914,1.0,0.0,0.0,3.3543622493743896,3.3543827533721924,7.507808845730324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.33251953125,0.0,1204.6920166015625,1895.4371337890625,0.0,1857.7264404296875,0.8322240710258484,1.0,0.0,3.0,1.0,0.0
12054480,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.844970703125,0.9990000128746032,0.433412104845047,0.386850506067276,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.844970703125,0.9990000128746032,0.4335726201534271,0.4073342382907867,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8448791503906,0.8736029863357544,0.287628024816513,0.2017241716384887,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8448486328125,0.8312981128692627,0.2462990880012512,0.2342800498008728,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8447570800781,0.7581382393836975,0.1859381198883056,0.8418533205986023,285.8449401855469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.2989196777344,285.84539794921875,1.0,0.4589139819145202,1.0,1.0,0.0,1.0,-2.4874346256256104,2.4874298572540283,4.976432137482334e-06,1.922133207321167,0.874635636806488,0.874635636806488,0.0,85.36238098144531,96.0,24682.01171875,0.0,1240.586669921875,1.0,283.1499938964844,284.9085693359375,291.1524658203125,292.7903747558594,293.1499938964844,293.1499938964844,283.1499938964844,32543.546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303171157836914,1.0,0.0,0.0,3.3543622493743896,3.3543827533721924,7.507808845730324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.33251953125,0.0,1204.6920166015625,1895.4371337890625,0.0,1857.7264404296875,0.8322240710258484,1.0,0.0,3.0,1.0,0.0
12054540,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8596496582031,0.9962148070335388,0.4313276708126068,0.3886972069740295,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8596496582031,0.9984166026115416,0.4366155862808227,0.4130676090717315,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8595886230469,0.8695266246795654,0.2894830107688904,0.2030832767486572,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.85955810546875,0.8274984955787659,0.2476487308740615,0.2356589138507843,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.7541375160217285,0.1866297274827957,0.8455390930175781,285.859619140625,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2982482910156,285.85992431640625,1.0,0.4629804193973541,1.0,1.0,0.0,1.0,-2.5045316219329834,2.5045266151428223,5.045300895289984e-06,1.93547785282135,0.8868775367736816,0.8868775367736816,0.0,87.80042266845703,99.0,24868.10546875,0.0,1271.622314453125,1.0,283.1499938964844,284.9185791015625,291.1379089355469,292.78790283203125,293.1499938964844,293.1499938964844,283.1499938964844,31623.95703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73597252368927,1.0,0.0,0.0,3.3607752323150635,3.360795736312866,7.53654433083284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.25390625,0.0,1204.4215087890625,1895.4371337890625,0.0,1905.3740234375,0.8323361873626709,1.0,0.0,3.0,1.0,0.0
12054600,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8596496582031,0.9962148070335388,0.4313276708126068,0.3886972069740295,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8596496582031,0.9984166026115416,0.4366155862808227,0.4130676090717315,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8595886230469,0.8695266246795654,0.2894830107688904,0.2030832767486572,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.85955810546875,0.8274984955787659,0.2476487308740615,0.2356589138507843,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.7541375160217285,0.1866297274827957,0.8455390930175781,285.859619140625,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2982482910156,285.85992431640625,1.0,0.4629804193973541,1.0,1.0,0.0,1.0,-2.5045316219329834,2.5045266151428223,5.045300895289984e-06,1.93547785282135,0.8868775367736816,0.8868775367736816,0.0,87.80042266845703,99.0,24868.10546875,0.0,1271.622314453125,1.0,283.1499938964844,284.9185791015625,291.1379089355469,292.78790283203125,293.1499938964844,293.1499938964844,283.1499938964844,31623.95703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73597252368927,1.0,0.0,0.0,3.3607752323150635,3.360795736312866,7.53654433083284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.25390625,0.0,1204.4215087890625,1895.4371337890625,0.0,1905.3740234375,0.8323361873626709,1.0,0.0,3.0,1.0,0.0
12054660,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.9864276647567748,0.4298547208309173,0.3873390555381775,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.9916338324546814,0.4395096898078918,0.4159280657768249,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8696594238281,0.8615730404853821,0.2912696003913879,0.204430341720581,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.8201475143432617,0.2488796710968017,0.2369721978902816,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7467988729476929,0.1871638894081115,0.8486806750297546,285.86968994140625,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2967224121094,285.8699035644531,1.0,0.4666928648948669,1.0,1.0,0.0,1.0,-2.5130505561828613,2.513045310974121,5.079625225334894e-06,1.9420396089553835,0.8992204666137695,0.8992204666137695,0.0,91.35543823242188,102.0,24977.580078125,0.0,1297.455322265625,1.0,283.1499938964844,284.9258117675781,291.1264953613281,292.7827453613281,293.1499938964844,293.1499938964844,283.1499938964844,30685.36328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392312288284302,1.0,0.0,0.0,3.3617961406707764,3.36181640625,7.541123068222078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.92529296875,0.0,1198.918701171875,1895.4371337890625,0.0,1933.03369140625,0.8312333226203918,1.0,0.0,3.0,1.0,0.0
12054720,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.9864276647567748,0.4298547208309173,0.3873390555381775,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.9916338324546814,0.4395096898078918,0.4159280657768249,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8696594238281,0.8615730404853821,0.2912696003913879,0.204430341720581,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.8201475143432617,0.2488796710968017,0.2369721978902816,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7467988729476929,0.1871638894081115,0.8486806750297546,285.86968994140625,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2967224121094,285.8699035644531,1.0,0.4666928648948669,1.0,1.0,0.0,1.0,-2.5130505561828613,2.513045310974121,5.079625225334894e-06,1.9420396089553835,0.8992204666137695,0.8992204666137695,0.0,91.35543823242188,102.0,24977.580078125,0.0,1297.455322265625,1.0,283.1499938964844,284.9258117675781,291.1264953613281,292.7827453613281,293.1499938964844,293.1499938964844,283.1499938964844,30685.36328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392312288284302,1.0,0.0,0.0,3.3617961406707764,3.36181640625,7.541123068222078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.92529296875,0.0,1198.918701171875,1895.4371337890625,0.0,1933.03369140625,0.8312333226203918,1.0,0.0,3.0,1.0,0.0
12054780,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812866210937,0.9771670699119568,0.4286999106407165,0.3863755762577057,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812866210937,0.9855135679244996,0.4425020217895508,0.4188422560691833,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812255859375,0.8549931645393372,0.293050616979599,0.205756202340126,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812255859375,0.8137768507003784,0.2500560283660888,0.2382109612226486,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88116455078125,0.7405750751495361,0.1876419782638549,0.8514354825019836,285.8812866210937,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2961120605469,285.881591796875,1.0,0.4702552258968353,1.0,1.0,0.0,1.0,-2.5217854976654053,2.521780252456665,5.114822215546155e-06,1.948705792427063,0.9117268323898317,0.9117268323898317,0.0,94.6855239868164,105.0,25083.072265625,0.0,1322.628662109375,1.0,283.1499938964844,284.9352722167969,291.1201477050781,292.7810363769531,293.1499938964844,293.1499938964844,283.1499938964844,29735.40625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410668730735779,1.0,0.0,0.0,3.357850313186645,3.357870578765869,7.523432259404217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.62744140625,0.0,1188.658935546875,1895.4371337890625,0.0,1948.6790771484373,0.8350125551223755,1.0,0.0,3.0,1.0,0.0
12054840,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812866210937,0.9771670699119568,0.4286999106407165,0.3863755762577057,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812866210937,0.9855135679244996,0.4425020217895508,0.4188422560691833,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812255859375,0.8549931645393372,0.293050616979599,0.205756202340126,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812255859375,0.8137768507003784,0.2500560283660888,0.2382109612226486,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88116455078125,0.7405750751495361,0.1876419782638549,0.8514354825019836,285.8812866210937,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2961120605469,285.881591796875,1.0,0.4702552258968353,1.0,1.0,0.0,1.0,-2.5217854976654053,2.521780252456665,5.114822215546155e-06,1.948705792427063,0.9117268323898317,0.9117268323898317,0.0,94.6855239868164,105.0,25083.072265625,0.0,1322.628662109375,1.0,283.1499938964844,284.9352722167969,291.1201477050781,292.7810363769531,293.1499938964844,293.1499938964844,283.1499938964844,29735.40625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410668730735779,1.0,0.0,0.0,3.357850313186645,3.357870578765869,7.523432259404217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.62744140625,0.0,1188.658935546875,1895.4371337890625,0.0,1948.6790771484373,0.8350125551223755,1.0,0.0,3.0,1.0,0.0
12054900,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771667480469,0.9725762009620668,0.4281321763992309,0.3859320282936096,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771667480469,0.98257714509964,0.4439842402935028,0.4203039407730102,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772277832031,0.8520181179046631,0.2939306795597076,0.2064170092344284,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87725830078125,0.8107687830924988,0.2506197988986969,0.238811656832695,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773193359375,0.7377170324325562,0.1878605335950851,0.8527337312698364,285.877197265625,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.29571533203125,285.8769836425781,1.0,0.4719927012920379,1.0,1.0,0.0,1.0,-2.526084423065185,2.5260791778564453,5.13216355102486e-06,1.9519731998443604,0.9178696274757384,0.9178696274757384,0.0,96.3125,105.0,25170.1328125,0.0,1335.0272216796875,1.0,283.1499938964844,284.9265441894531,291.1201171875,292.7855834960937,293.1499938964844,293.1499938964844,283.1499938964844,29855.01171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419600486755371,1.0,0.0,0.0,3.3876564502716064,3.387676954269409,7.65758841225761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.78466796875,0.0,1217.74267578125,1895.4371337890625,0.0,1956.3082275390625,0.8392873406410217,1.0,0.0,3.0,1.0,0.0
12054960,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746032714844,0.967913806438446,0.4275434613227844,0.3854686319828033,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746032714844,0.979630708694458,0.4454348087310791,0.4217358529567718,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746643066406,0.8491454124450684,0.2947949171066284,0.2070653587579727,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746643066406,0.8077680468559265,0.2511578798294067,0.239386960864067,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8747253417969,0.734933078289032,0.1880564540624618,0.8539294600486755,285.8746337890625,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.29510498046875,285.8743896484375,1.0,0.4736933410167694,1.0,1.0,0.0,1.0,-2.5301554203033447,2.5301501750946045,5.148587661096826e-06,1.955054521560669,0.9240043759346008,0.9240043759346008,0.0,97.93665313720705,108.0,25242.671875,0.0,1347.1649169921875,1.0,283.1499938964844,284.920654296875,291.12078857421875,292.7901916503906,293.1499938964844,293.1499938964844,283.1499938964844,29835.119140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429186701774597,1.0,0.0,0.0,3.4088003635406494,3.4088211059570312,7.75347643866553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.77587890625,0.0,1237.935546875,1895.4371337890625,0.0,1964.508056640625,0.8470092415809631,1.0,0.0,3.0,1.0,0.0
12055020,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8595275878906,0.9584214091300964,0.4263043999671936,0.3844954669475555,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.9737218618392944,0.448254644870758,0.4245308339595794,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8595886230469,0.8436880707740784,0.2964850068092346,0.2083382457494735,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8596496582031,0.8018090724945068,0.2521759569644928,0.2404861599206924,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597717285156,0.7295651435852051,0.1883955746889114,0.8561015129089355,285.8595275878906,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.2933044433594,285.8590393066406,1.0,0.4770171344280243,1.0,1.0,0.0,1.0,-2.537804365158081,2.53779935836792,5.17945636602235e-06,1.9608120918273928,0.9360239505767822,0.9360239505767822,0.0,101.18682098388672,111.0,25412.02734375,0.0,1370.9296875,1.0,283.1499938964844,284.8961181640625,291.12371826171875,292.8030700683594,293.1499938964844,293.1499938964844,283.1499938964844,30356.591796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451847195625305,1.0,0.0,0.0,3.480764627456665,3.480786085128784,8.084303999567055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.73291015625,0.0,1312.6436767578125,1895.4371337890625,0.0,1983.939208984375,0.8640941977500916,1.0,0.0,3.0,1.0,0.0
12055080,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8595275878906,0.9584214091300964,0.4263043999671936,0.3844954669475555,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.9737218618392944,0.448254644870758,0.4245308339595794,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8595886230469,0.8436880707740784,0.2964850068092346,0.2083382457494735,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8596496582031,0.8018090724945068,0.2521759569644928,0.2404861599206924,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597717285156,0.7295651435852051,0.1883955746889114,0.8561015129089355,285.8595275878906,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.2933044433594,285.8590393066406,1.0,0.4770171344280243,1.0,1.0,0.0,1.0,-2.537804365158081,2.53779935836792,5.17945636602235e-06,1.9608120918273928,0.9360239505767822,0.9360239505767822,0.0,101.18682098388672,111.0,25412.02734375,0.0,1370.9296875,1.0,283.1499938964844,284.8961181640625,291.12371826171875,292.8030700683594,293.1499938964844,293.1499938964844,283.1499938964844,30356.591796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451847195625305,1.0,0.0,0.0,3.480764627456665,3.480786085128784,8.084303999567055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.73291015625,0.0,1312.6436767578125,1895.4371337890625,0.0,1983.939208984375,0.8640941977500916,1.0,0.0,3.0,1.0,0.0
12055140,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8403015136719,0.9488017559051514,0.4249951541423797,0.383453756570816,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8403015136719,0.9678072333335876,0.4509617686271667,0.4272166788578033,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404235839844,0.8385810256004333,0.2981328964233398,0.2095784544944763,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404846191406,0.7960764765739441,0.2531158328056335,0.2415085732936859,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.84063720703125,0.7243931293487549,0.1886596530675888,0.8579300045967102,285.84033203125,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2908935546875,285.8396911621094,1.0,0.4802209734916687,1.0,1.0,0.0,1.0,-2.544695854187012,2.5446906089782715,5.207259164308198e-06,1.9659548997879028,0.9477570056915284,0.9477570056915284,0.0,104.43148803710938,114.0,25582.103515625,0.0,1393.82958984375,1.0,283.1499938964844,284.8667907714844,291.1265563964844,292.8163146972656,293.1499938964844,293.1499938964844,283.1499938964844,31130.33203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477697134017944,1.0,0.0,0.0,3.5643177032470703,3.564340114593506,8.477076676172146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.5576171875,0.0,1404.3353271484375,1895.4371337890625,0.0,2006.1873779296875,0.8839970231056213,1.0,0.0,3.0,1.0,0.0
12055200,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8403015136719,0.9488017559051514,0.4249951541423797,0.383453756570816,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8403015136719,0.9678072333335876,0.4509617686271667,0.4272166788578033,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404235839844,0.8385810256004333,0.2981328964233398,0.2095784544944763,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404846191406,0.7960764765739441,0.2531158328056335,0.2415085732936859,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.84063720703125,0.7243931293487549,0.1886596530675888,0.8579300045967102,285.84033203125,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2908935546875,285.8396911621094,1.0,0.4802209734916687,1.0,1.0,0.0,1.0,-2.544695854187012,2.5446906089782715,5.207259164308198e-06,1.9659548997879028,0.9477570056915284,0.9477570056915284,0.0,104.43148803710938,114.0,25582.103515625,0.0,1393.82958984375,1.0,283.1499938964844,284.8667907714844,291.1265563964844,292.8163146972656,293.1499938964844,293.1499938964844,283.1499938964844,31130.33203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477697134017944,1.0,0.0,0.0,3.5643177032470703,3.564340114593506,8.477076676172146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.5576171875,0.0,1404.3353271484375,1895.4371337890625,0.0,2006.1873779296875,0.8839970231056213,1.0,0.0,3.0,1.0,0.0
12055260,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194274902344,0.939256489276886,0.4236435294151306,0.3823685050010681,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.81939697265625,0.961970865726471,0.4535758197307586,0.4298104345798492,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8195495605469,0.833833634853363,0.2997598052024841,0.2108004838228225,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8196105957031,0.7906338572502136,0.253994733095169,0.2424694448709488,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8197937011719,0.7193824648857117,0.1888621002435684,0.859466552734375,285.8194580078125,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.28814697265625,285.8187561035156,1.0,0.4833151996135711,1.0,1.0,0.0,1.0,-2.55097770690918,2.5509724617004395,5.232598141446943e-06,1.9706073999404907,0.9591989517211914,0.9591989517211914,0.0,107.65530395507812,117.0,25748.720703125,0.0,1415.9639892578125,1.0,283.1499938964844,284.8357238769531,291.128662109375,292.8285827636719,293.1499938964844,293.1499938964844,283.1499938964844,32056.42578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504505515098572,1.0,0.0,0.0,3.653767347335816,3.653790712356568,8.907894084586587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.912109375,0.0,1507.826904296875,1895.4371337890625,0.0,2029.350341796875,0.905343532562256,1.0,0.0,3.0,1.0,0.0
12055320,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194274902344,0.939256489276886,0.4236435294151306,0.3823685050010681,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.81939697265625,0.961970865726471,0.4535758197307586,0.4298104345798492,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8195495605469,0.833833634853363,0.2997598052024841,0.2108004838228225,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8196105957031,0.7906338572502136,0.253994733095169,0.2424694448709488,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8197937011719,0.7193824648857117,0.1888621002435684,0.859466552734375,285.8194580078125,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.28814697265625,285.8187561035156,1.0,0.4833151996135711,1.0,1.0,0.0,1.0,-2.55097770690918,2.5509724617004395,5.232598141446943e-06,1.9706073999404907,0.9591989517211914,0.9591989517211914,0.0,107.65530395507812,117.0,25748.720703125,0.0,1415.9639892578125,1.0,283.1499938964844,284.8357238769531,291.128662109375,292.8285827636719,293.1499938964844,293.1499938964844,283.1499938964844,32056.42578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504505515098572,1.0,0.0,0.0,3.653767347335816,3.653790712356568,8.907894084586587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.912109375,0.0,1507.826904296875,1895.4371337890625,0.0,2029.350341796875,0.905343532562256,1.0,0.0,3.0,1.0,0.0
