time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055380,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.79840087890625,0.9299761056900024,0.4222714602947235,0.3812599182128906,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7983703613281,0.9562778472900392,0.4561147689819336,0.4323289692401886,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.79852294921875,0.8294340968132019,0.3013834655284881,0.2120168954133987,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.7855023145675659,0.2548281848430633,0.2433833628892898,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987365722656,0.7144818902015686,0.1890167742967605,0.860771119594574,285.7984313964844,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2852783203125,285.7977294921875,1.0,0.4863145053386688,1.0,1.0,0.0,1.0,-2.5567989349365234,2.556793689727783,5.256088115856983e-06,1.9748951196670528,0.9703587889671326,0.9703587889671326,0.0,110.84944915771484,120.0,25910.294921875,0.0,1437.4693603515625,1.0,283.1499938964844,284.8046569824219,291.1302490234375,292.83990478515625,293.1499938964844,293.1499938964844,283.04998779296875,33074.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530689835548401,1.0,0.0,0.0,3.745673418045044,3.7456979751586914,9.3616660024054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.76904296875,0.0,1619.7718505859375,1895.4371337890625,0.0,2052.060791015625,0.9263039231300354,1.0,0.0,3.0,1.0,0.0
12055440,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.79840087890625,0.9299761056900024,0.4222714602947235,0.3812599182128906,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7983703613281,0.9562778472900392,0.4561147689819336,0.4323289692401886,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.79852294921875,0.8294340968132019,0.3013834655284881,0.2120168954133987,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.7855023145675659,0.2548281848430633,0.2433833628892898,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987365722656,0.7144818902015686,0.1890167742967605,0.860771119594574,285.7984313964844,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2852783203125,285.7977294921875,1.0,0.4863145053386688,1.0,1.0,0.0,1.0,-2.5567989349365234,2.556793689727783,5.256088115856983e-06,1.9748951196670528,0.9703587889671326,0.9703587889671326,0.0,110.84944915771484,120.0,25910.294921875,0.0,1437.4693603515625,1.0,283.1499938964844,284.8046569824219,291.1302490234375,292.83990478515625,293.1499938964844,293.1499938964844,283.04998779296875,33074.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530689835548401,1.0,0.0,0.0,3.745673418045044,3.7456979751586914,9.3616660024054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.76904296875,0.0,1619.7718505859375,1895.4371337890625,0.0,2052.060791015625,0.9263039231300354,1.0,0.0,3.0,1.0,0.0
12055500,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.9253773093223572,0.4214463233947754,0.3806668221950531,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.9534018039703368,0.4572602808475494,0.4335379600524902,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73345947265625,0.8272815346717834,0.3021197915077209,0.2126110345125198,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340087890625,0.7829787135124207,0.2551732957363128,0.2438117265701294,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7353210449219,0.7119852900505066,0.1890346556901931,0.8613007068634033,285.7328491210937,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.2829895019531,285.7281494140625,1.0,0.4877760112285614,1.0,1.0,0.0,1.0,-2.5594050884246826,2.5593998432159424,5.266624611977022e-06,1.9768162965774536,0.9749478101730348,0.9749478101730348,0.0,112.45953369140624,120.0,26182.158203125,0.0,1447.912353515625,1.0,283.0657653808594,284.723876953125,291.1541748046875,292.9047546386719,293.1499938964844,293.1499938964844,283.04998779296875,33644.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578252553939819,1.0,0.0,0.0,3.792309284210205,3.7923343181610094,9.596233212505467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.42578125,0.0,1679.021240234375,1895.4371337890625,0.0,2093.52490234375,0.9355376362800598,1.0,0.0,3.0,1.0,0.0
12055560,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7046203613281,0.9204084277153016,0.4204795658588409,0.3799051344394684,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70458984375,0.9501286149024964,0.4582752883434295,0.4345994591712951,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.8248637318611145,0.3027653098106384,0.213129460811615,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7049865722656,0.780188798904419,0.2554342150688171,0.2441527545452118,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.705322265625,0.7091642022132874,0.1889780312776565,0.8614895343780518,285.7046813964844,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.279541015625,285.70343017578125,1.0,0.4891732335090637,1.0,1.0,0.0,1.0,-2.561026096343994,2.561020851135254,5.273117039905628e-06,1.977977633476257,0.9796794056892396,0.9796794056892396,0.0,114.16830444335938,123.0,26250.90234375,0.0,1457.5052490234375,1.0,283.0521240234375,284.69390869140625,291.1511535644531,292.89404296875,293.1499938964844,293.1499938964844,282.75,34013.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609260082244873,1.0,0.0,0.0,3.826459884643554,3.826485395431519,9.769844382390147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.73046875,0.0,1722.908447265625,1895.4371337890625,0.0,2120.699951171875,0.9435173273086548,1.0,0.0,3.0,1.0,0.0
12055620,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615783691406,0.9092226624488832,0.4175049364566803,0.3776991963386535,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.46148681640625,0.9419861435890198,0.4594231843948364,0.4361080825328827,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620056152344,0.8189253807067871,0.3033956289291382,0.2138358652591705,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623107910156,0.7735397815704346,0.2553999722003937,0.2444539666175842,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630126953125,0.7022698521614075,0.1883921176195144,0.8603363037109375,285.461669921875,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2654724121094,285.4591979980469,1.0,0.4916649758815765,1.0,1.0,0.0,1.0,-2.560019969940185,2.5600147247314453,5.268697350402363e-06,1.97706139087677,0.9845238924026488,0.9845238924026488,0.0,117.9698486328125,126.0,26932.76953125,0.0,1472.7601318359375,1.0,282.7567749023437,284.420654296875,291.1893310546875,293.0041198730469,293.1499938964844,293.1499938964844,282.45001220703125,34654.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789254784584045,1.0,0.0,0.0,3.8775477409362793,3.877573728561402,1.0032463251263837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.90234375,0.0,1790.6746826171875,1895.4371337890625,0.0,2280.497802734375,0.9554710388183594,1.0,0.0,3.0,1.0,0.0
12055680,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615783691406,0.9092226624488832,0.4175049364566803,0.3776991963386535,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.46148681640625,0.9419861435890198,0.4594231843948364,0.4361080825328827,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620056152344,0.8189253807067871,0.3033956289291382,0.2138358652591705,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623107910156,0.7735397815704346,0.2553999722003937,0.2444539666175842,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630126953125,0.7022698521614075,0.1883921176195144,0.8603363037109375,285.461669921875,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2654724121094,285.4591979980469,1.0,0.4916649758815765,1.0,1.0,0.0,1.0,-2.560019969940185,2.5600147247314453,5.268697350402363e-06,1.97706139087677,0.9845238924026488,0.9845238924026488,0.0,117.9698486328125,126.0,26932.76953125,0.0,1472.7601318359375,1.0,282.7567749023437,284.420654296875,291.1893310546875,293.0041198730469,293.1499938964844,293.1499938964844,282.45001220703125,34654.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789254784584045,1.0,0.0,0.0,3.8775477409362793,3.877573728561402,1.0032463251263837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.90234375,0.0,1790.6746826171875,1895.4371337890625,0.0,2280.497802734375,0.9554710388183594,1.0,0.0,3.0,1.0,0.0
12055740,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118225097656,0.8975241780281067,0.4137049615383148,0.3746182918548584,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117004394531,0.9321334362030028,0.4597310423851013,0.4367402791976928,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21221923828125,0.8117152452468872,0.303401917219162,0.2140601426362991,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.7658013105392456,0.2547768950462341,0.2441634237766266,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132263183594,0.6940784454345703,0.1872567534446716,0.8566371202468872,285.2119140625,284.95001220703125,295.8598327636719,288.1243591308594,295.85943603515625,297.2456970214844,285.20947265625,1.0,0.4935705363750458,1.0,1.0,0.0,1.0,-2.5525577068328857,2.552552461624145,5.237687219050713e-06,1.9711254835128784,0.9859604239463806,0.9859604239463806,0.0,122.12466430664062,129.0,27545.8046875,0.0,1480.960693359375,1.0,282.4565734863281,284.1438293457031,291.18328857421875,293.04547119140625,293.1499938964844,293.1499938964844,282.1499938964844,35146.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945917248725891,1.0,0.0,0.0,3.910190105438232,3.9102165699005127,1.0202087423749615e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.56298828125,0.0,1835.5238037109373,1895.4371337890625,0.0,2422.085205078125,0.9631572365760804,1.0,0.0,3.0,1.0,0.0
12055800,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118225097656,0.8975241780281067,0.4137049615383148,0.3746182918548584,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117004394531,0.9321334362030028,0.4597310423851013,0.4367402791976928,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21221923828125,0.8117152452468872,0.303401917219162,0.2140601426362991,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.7658013105392456,0.2547768950462341,0.2441634237766266,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132263183594,0.6940784454345703,0.1872567534446716,0.8566371202468872,285.2119140625,284.95001220703125,295.8598327636719,288.1243591308594,295.85943603515625,297.2456970214844,285.20947265625,1.0,0.4935705363750458,1.0,1.0,0.0,1.0,-2.5525577068328857,2.552552461624145,5.237687219050713e-06,1.9711254835128784,0.9859604239463806,0.9859604239463806,0.0,122.12466430664062,129.0,27545.8046875,0.0,1480.960693359375,1.0,282.4565734863281,284.1438293457031,291.18328857421875,293.04547119140625,293.1499938964844,293.1499938964844,282.1499938964844,35146.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945917248725891,1.0,0.0,0.0,3.910190105438232,3.9102165699005127,1.0202087423749615e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.56298828125,0.0,1835.5238037109373,1895.4371337890625,0.0,2422.085205078125,0.9631572365760804,1.0,0.0,3.0,1.0,0.0
12055860,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.8861892819404602,0.4095203876495361,0.3711265921592712,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9222291707992554,0.4595407247543335,0.436845600605011,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.8041723370552063,0.3030677139759063,0.2140105813741684,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.7581332921981812,0.2537883818149566,0.2434866726398468,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.6856936812400818,0.1857603788375854,0.8511422872543335,284.9631652832031,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2242126464844,284.9607849121094,1.0,0.4949301779270172,1.0,1.0,0.0,1.0,-2.5410168170928955,2.541011571884156,5.190062438487075e-06,1.9620227813720703,0.984082043170929,0.984082043170929,0.0,126.22371673583984,132.0,28106.396484375,0.0,1483.4569091796875,1.0,282.1564025878906,283.869873046875,291.1675109863281,293.0648193359375,293.1499938964844,293.1499938964844,281.8500061035156,35542.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060896396636963,1.0,0.0,0.0,3.928062915802002,3.928089618682861,1.0295564152329462e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.10205078125,0.0,1861.4068603515625,1895.4371337890625,0.0,2527.23046875,0.9674410223960876,1.0,0.0,3.0,1.0,0.0
12055920,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.8861892819404602,0.4095203876495361,0.3711265921592712,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9222291707992554,0.4595407247543335,0.436845600605011,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.8041723370552063,0.3030677139759063,0.2140105813741684,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.7581332921981812,0.2537883818149566,0.2434866726398468,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.6856936812400818,0.1857603788375854,0.8511422872543335,284.9631652832031,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2242126464844,284.9607849121094,1.0,0.4949301779270172,1.0,1.0,0.0,1.0,-2.5410168170928955,2.541011571884156,5.190062438487075e-06,1.9620227813720703,0.984082043170929,0.984082043170929,0.0,126.22371673583984,132.0,28106.396484375,0.0,1483.4569091796875,1.0,282.1564025878906,283.869873046875,291.1675109863281,293.0648193359375,293.1499938964844,293.1499938964844,281.8500061035156,35542.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060896396636963,1.0,0.0,0.0,3.928062915802002,3.928089618682861,1.0295564152329462e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.10205078125,0.0,1861.4068603515625,1895.4371337890625,0.0,2527.23046875,0.9674410223960876,1.0,0.0,3.0,1.0,0.0
12055980,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.718017578125,0.8754706978797913,0.405112475156784,0.3674015700817108,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179260253906,0.9129972457885742,0.459006130695343,0.4365929663181305,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7183532714844,0.7968575358390808,0.3025289475917816,0.2137954086065292,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185974121094,0.7509171366691589,0.2525606155395508,0.2425539791584015,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71923828125,0.6775632500648499,0.1840294003486633,0.8444483280181885,284.7181091308594,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.2026062011719,284.71612548828125,1.0,0.4958429932594299,1.0,1.0,0.0,1.0,-2.5268170833587646,2.5268120765686035,5.131856596563011e-06,1.9508675336837769,0.9789522886276244,0.9789522886276244,0.0,130.135009765625,135.0,28651.857421875,0.0,1481.5919189453125,1.0,281.8560485839844,283.5997619628906,291.1573181152344,293.0853271484375,293.1499938964844,293.1499938964844,281.54998779296875,35883.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147796392440796,1.0,0.0,0.0,3.9332587718963614,3.9332854747772217,1.0322818297936465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.1767578125,0.0,1870.797119140625,1895.4371337890625,0.0,2607.276611328125,0.968823254108429,1.0,0.0,3.0,1.0,0.0
12056040,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.718017578125,0.8754706978797913,0.405112475156784,0.3674015700817108,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179260253906,0.9129972457885742,0.459006130695343,0.4365929663181305,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7183532714844,0.7968575358390808,0.3025289475917816,0.2137954086065292,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185974121094,0.7509171366691589,0.2525606155395508,0.2425539791584015,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71923828125,0.6775632500648499,0.1840294003486633,0.8444483280181885,284.7181091308594,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.2026062011719,284.71612548828125,1.0,0.4958429932594299,1.0,1.0,0.0,1.0,-2.5268170833587646,2.5268120765686035,5.131856596563011e-06,1.9508675336837769,0.9789522886276244,0.9789522886276244,0.0,130.135009765625,135.0,28651.857421875,0.0,1481.5919189453125,1.0,281.8560485839844,283.5997619628906,291.1573181152344,293.0853271484375,293.1499938964844,293.1499938964844,281.54998779296875,35883.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147796392440796,1.0,0.0,0.0,3.9332587718963614,3.9332854747772217,1.0322818297936465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.1767578125,0.0,1870.797119140625,1895.4371337890625,0.0,2607.276611328125,0.968823254108429,1.0,0.0,3.0,1.0,0.0
12056100,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5573425292969,0.8705765604972839,0.4029330909252167,0.3655694425106048,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567321777344,0.9089346528053284,0.4587028324604034,0.4364327490329742,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5591125488281,0.7935449481010437,0.3022603094577789,0.2136858403682708,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.560546875,0.7476416230201721,0.2519222199916839,0.2420565634965896,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5639953613281,0.673784613609314,0.1831355392932891,0.8409170508384705,284.5577697753906,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.1927490234375,284.546630859375,1.0,0.4961806833744049,1.0,1.0,0.0,1.0,-2.519451379776001,2.5194461345672607,5.101797341922065e-06,1.945082187652588,0.9747949838638306,0.9747949838638306,0.0,131.95188903808594,135.0,29362.810546875,0.0,1479.7088623046875,1.0,281.59442138671875,283.3968200683594,291.18731689453125,293.2043762207031,293.1499938964844,293.1499938964844,281.54998779296875,36045.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216961026191711,1.0,0.0,0.0,3.9317920207977295,3.931818962097168,1.0315121699022711e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.669921875,0.0,1870.223876953125,1895.4371337890625,0.0,2671.289794921875,0.9685649871826172,1.0,0.0,3.0,1.0,0.0
12056160,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5015563964844,0.8656864762306213,0.4007175862789154,0.3636301755905151,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5014343261719,0.9049668908119202,0.4583367705345154,0.4361571669578552,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5018310546875,0.7902097105979919,0.3019617795944214,0.2135239988565445,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5020751953125,0.744371771812439,0.2512462437152862,0.2414948791265487,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.6700003743171692,0.1822079569101333,0.8371428847312927,284.5016174316406,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.1827392578125,284.499755859375,1.0,0.4964380860328674,1.0,1.0,0.0,1.0,-2.5113863945007324,2.511381387710572,5.069025519333081e-06,1.938766837120056,0.9711952209472656,0.9711952209472656,0.0,133.7752227783203,138.0,29356.826171875,0.0,1476.938232421875,1.0,281.55584716796875,283.3449401855469,291.1591186523437,293.1254577636719,293.1499938964844,293.1499938964844,281.25,36182.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229905962944031,1.0,0.0,0.0,3.927380800247192,3.927407741546631,1.0291989838151494e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.8623046875,0.0,1865.6888427734373,1895.4371337890625,0.0,2683.297607421875,0.9676798582077026,1.0,0.0,3.0,1.0,0.0
12056220,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2873840332031,0.8567097783088684,0.3962972462177276,0.3598415851593017,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.28729248046875,0.8980001211166382,0.4575284719467163,0.4355906546115875,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.28765869140625,0.7841530442237854,0.3013704717159271,0.2132335007190704,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.28790283203125,0.7383909821510315,0.2498676478862762,0.2403677403926849,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2885131835937,0.6629940271377563,0.1803356260061264,0.8295550346374512,284.2874450683594,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.164306640625,284.2856140136719,1.0,0.4968298673629761,1.0,1.0,0.0,1.0,-2.4953341484069824,2.4953291416168213,5.0041503527609166e-06,1.92621386051178,0.960595965385437,0.960595965385437,0.0,137.20306396484375,141.0,30033.76171875,0.0,1470.5853271484375,1.0,281.2561340332031,283.09405517578125,291.1646423339844,293.17218017578125,293.1499938964844,293.1499938964844,280.95001220703125,36473.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317544460296631,1.0,0.0,0.0,3.9108033180236816,3.910830020904541,1.020528770823148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.2333984375,0.0,1846.9365234375,1895.4371337890625,0.0,2764.783935546875,0.964116632938385,1.0,0.0,3.0,1.0,0.0
12056280,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2873840332031,0.8567097783088684,0.3962972462177276,0.3598415851593017,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.28729248046875,0.8980001211166382,0.4575284719467163,0.4355906546115875,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.28765869140625,0.7841530442237854,0.3013704717159271,0.2132335007190704,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.28790283203125,0.7383909821510315,0.2498676478862762,0.2403677403926849,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2885131835937,0.6629940271377563,0.1803356260061264,0.8295550346374512,284.2874450683594,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.164306640625,284.2856140136719,1.0,0.4968298673629761,1.0,1.0,0.0,1.0,-2.4953341484069824,2.4953291416168213,5.0041503527609166e-06,1.92621386051178,0.960595965385437,0.960595965385437,0.0,137.20306396484375,141.0,30033.76171875,0.0,1470.5853271484375,1.0,281.2561340332031,283.09405517578125,291.1646423339844,293.17218017578125,293.1499938964844,293.1499938964844,280.95001220703125,36473.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317544460296631,1.0,0.0,0.0,3.9108033180236816,3.910830020904541,1.020528770823148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.2333984375,0.0,1846.9365234375,1895.4371337890625,0.0,2764.783935546875,0.964116632938385,1.0,0.0,3.0,1.0,0.0
12056340,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0810852050781,0.8483434915542603,0.3918491005897522,0.3560224771499634,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0809936523437,0.891474723815918,0.4565819203853607,0.4348885118961334,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08135986328125,0.7785347104072571,0.3007586300373077,0.2129241079092025,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0815734863281,0.7327978610992432,0.248433232307434,0.2391809225082397,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0821533203125,0.6564347147941589,0.1784273535013198,0.8217669725418091,284.0811462402344,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.1471252441406,284.07940673828125,1.0,0.497081309556961,1.0,1.0,0.0,1.0,-2.478747844696045,2.478742837905884,4.937636731483508e-06,1.913280010223389,0.9472994804382324,0.9472994804382324,0.0,140.49468994140625,129.0,30785.0546875,0.0,1462.99853515625,1.0,280.95660400390625,282.853759765625,291.1712341308594,293.2232666015625,293.1499938964844,293.1499938964844,280.6499938964844,36773.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410323858261108,1.0,0.0,0.0,3.8831422328948975,3.8831686973571777,1.0061432931252057e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.0,0.0,1814.5076904296875,1895.4371337890625,0.0,2851.3623046875,0.9580690860748292,1.0,0.0,3.0,1.0,0.0
12056400,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0810852050781,0.8483434915542603,0.3918491005897522,0.3560224771499634,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0809936523437,0.891474723815918,0.4565819203853607,0.4348885118961334,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08135986328125,0.7785347104072571,0.3007586300373077,0.2129241079092025,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0815734863281,0.7327978610992432,0.248433232307434,0.2391809225082397,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0821533203125,0.6564347147941589,0.1784273535013198,0.8217669725418091,284.0811462402344,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.1471252441406,284.07940673828125,1.0,0.497081309556961,1.0,1.0,0.0,1.0,-2.478747844696045,2.478742837905884,4.937636731483508e-06,1.913280010223389,0.9472994804382324,0.9472994804382324,0.0,140.49468994140625,129.0,30785.0546875,0.0,1462.99853515625,1.0,280.95660400390625,282.853759765625,291.1712341308594,293.2232666015625,293.1499938964844,293.1499938964844,280.6499938964844,36773.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410323858261108,1.0,0.0,0.0,3.8831422328948975,3.8831686973571777,1.0061432931252057e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.0,0.0,1814.5076904296875,1895.4371337890625,0.0,2851.3623046875,0.9580690860748292,1.0,0.0,3.0,1.0,0.0
12056460,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8973999023437,0.8565514087677002,0.3914451599121094,0.3546827435493469,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8973999023437,0.9031541347503662,0.4597644805908203,0.4368018209934234,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8974609375,0.7896943092346191,0.3044436872005462,0.2146621644496917,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8974914550781,0.7420520186424255,0.2514359056949615,0.2408415824174881,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8976745605469,0.6658109426498413,0.1811822652816772,0.8281962275505066,283.8973999023437,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.1719665527344,283.8973999023437,1.0,0.494138091802597,1.0,1.0,0.0,1.0,-2.491215944290161,2.4912109375,4.986779003957054e-06,1.922581553459168,0.9316763281822203,0.9316763281822203,0.0,134.41976928710938,117.0,31823.955078125,0.0,1453.4267578125,1.0,280.656494140625,282.63604736328125,291.18194580078125,293.2891540527344,293.1499938964844,293.1499938964844,280.3500061035156,37088.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511461019515991,1.0,0.0,0.0,3.843763589859009,3.843789577484131,9.858403018370154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.25048828125,0.0,1768.1883544921875,1895.4371337890625,0.0,2946.006591796875,0.949407696723938,1.0,0.0,3.0,1.0,0.0
12056520,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8973999023437,0.8565514087677002,0.3914451599121094,0.3546827435493469,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8973999023437,0.9031541347503662,0.4597644805908203,0.4368018209934234,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8974609375,0.7896943092346191,0.3044436872005462,0.2146621644496917,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8974914550781,0.7420520186424255,0.2514359056949615,0.2408415824174881,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8976745605469,0.6658109426498413,0.1811822652816772,0.8281962275505066,283.8973999023437,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.1719665527344,283.8973999023437,1.0,0.494138091802597,1.0,1.0,0.0,1.0,-2.491215944290161,2.4912109375,4.986779003957054e-06,1.922581553459168,0.9316763281822203,0.9316763281822203,0.0,134.41976928710938,117.0,31823.955078125,0.0,1453.4267578125,1.0,280.656494140625,282.63604736328125,291.18194580078125,293.2891540527344,293.1499938964844,293.1499938964844,280.3500061035156,37088.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511461019515991,1.0,0.0,0.0,3.843763589859009,3.843789577484131,9.858403018370154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.25048828125,0.0,1768.1883544921875,1895.4371337890625,0.0,2946.006591796875,0.949407696723938,1.0,0.0,3.0,1.0,0.0
12056580,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7234802246094,0.8679469227790833,0.3891250789165497,0.3526237905025482,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.72344970703125,0.9195383191108704,0.4610238075256347,0.4380275011062622,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7235717773437,0.8038589954376221,0.3062945306301117,0.2159684300422668,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7236633300781,0.7541314959526062,0.2526586055755615,0.2420293539762497,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7239074707031,0.6780613660812378,0.1822841912508011,0.8332619071006775,283.7235107421875,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1768493652344,283.72314453125,1.0,0.4894898235797882,1.0,1.0,0.0,1.0,-2.49931001663208,2.499305009841919,5.019635864300653e-06,1.929042935371399,0.9138570427894592,0.9138570427894592,0.0,126.52716064453124,105.0,32821.97265625,0.0,1430.30859375,1.0,280.3568115234375,282.4264831542969,291.1983337402344,293.3678894042969,293.1499938964844,293.1499938964844,280.04998779296875,37428.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629085421562195,1.0,0.0,0.0,3.7918894290924072,3.79191517829895,9.59410840550845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.3291015625,0.0,1707.93359375,1895.4371337890625,0.0,3056.2861328125,0.9379754662513732,1.0,0.0,3.0,1.0,0.0
12056640,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7234802246094,0.8679469227790833,0.3891250789165497,0.3526237905025482,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.72344970703125,0.9195383191108704,0.4610238075256347,0.4380275011062622,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7235717773437,0.8038589954376221,0.3062945306301117,0.2159684300422668,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7236633300781,0.7541314959526062,0.2526586055755615,0.2420293539762497,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7239074707031,0.6780613660812378,0.1822841912508011,0.8332619071006775,283.7235107421875,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1768493652344,283.72314453125,1.0,0.4894898235797882,1.0,1.0,0.0,1.0,-2.49931001663208,2.499305009841919,5.019635864300653e-06,1.929042935371399,0.9138570427894592,0.9138570427894592,0.0,126.52716064453124,105.0,32821.97265625,0.0,1430.30859375,1.0,280.3568115234375,282.4264831542969,291.1983337402344,293.3678894042969,293.1499938964844,293.1499938964844,280.04998779296875,37428.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629085421562195,1.0,0.0,0.0,3.7918894290924072,3.79191517829895,9.59410840550845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.3291015625,0.0,1707.93359375,1895.4371337890625,0.0,3056.2861328125,0.9379754662513732,1.0,0.0,3.0,1.0,0.0
12056700,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5877380371094,0.8741922974586487,0.3876854181289673,0.3512912094593048,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5870361328125,0.9287383556365968,0.4612935185432434,0.4382456839084625,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5889892578125,0.811132550239563,0.3068903088569641,0.2163438349962234,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5903015136719,0.7605281472206116,0.2528990507125854,0.2422093600034713,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5933532714844,0.6842928528785706,0.1824490278959274,0.8337839841842651,283.5879821777344,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.1757202148437,283.5785827636719,1.0,0.4864940941333771,1.0,1.0,0.0,1.0,-2.499269485473633,2.499264478683472,5.019609034206951e-06,1.9290817975997925,0.9034830331802368,0.9034830331802368,0.0,122.35443115234376,105.0,33654.4296875,0.0,1412.4815673828125,1.0,280.0981140136719,282.2530212402344,291.2327880859375,293.5027160644531,293.1499938964844,293.1499938964844,280.04998779296875,37631.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715188503265381,1.0,0.0,0.0,3.7608389854431152,3.7608642578125,9.437625294594908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.37158203125,0.0,1672.5882568359375,1895.4371337890625,0.0,3137.0576171875,0.9311093091964722,1.0,0.0,3.0,1.0,0.0
12056760,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5479431152344,0.8808264136314392,0.3861001133918762,0.3497295081615448,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.54791259765625,0.9383742809295654,0.4613701403141022,0.438197910785675,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5480041503906,0.8183587789535522,0.3073260188102722,0.2165537327528,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5480651855469,0.7672547101974487,0.2529571950435638,0.2421586811542511,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5482788085937,0.6906749606132507,0.1824201047420501,0.8332117199897766,283.5479431152344,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.1726989746094,283.5476379394531,1.0,0.4830963313579559,1.0,1.0,0.0,1.0,-2.496842622756958,2.496837615966797,5.009988853998948e-06,1.9272699356079104,0.8936884999275208,0.8936884999275208,0.0,118.0560531616211,93.0,33686.78125,0.0,1391.0841064453125,1.0,280.0570373535156,282.2188720703125,291.2103881835937,293.43572998046875,293.1499938964844,293.1499938964844,280.3500061035156,37820.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746508955955505,1.0,0.0,0.0,3.725450992584229,3.725476026535034,9.26085306218738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.24267578125,0.0,1632.648193359375,1895.4371337890625,0.0,3166.433349609375,0.92335307598114,1.0,0.0,3.0,1.0,0.0
12056820,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.75958251953125,0.9002499580383301,0.3847470879554748,0.3476150035858154,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7598571777344,0.9630979299545288,0.4629371762275696,0.438819408416748,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7592163085937,0.8373364210128784,0.3093252182006836,0.2173821181058883,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7587585449219,0.7857707738876343,0.2537964284420013,0.2423088699579239,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7577819824219,0.7076905369758606,0.1828300207853317,0.8323634266853333,283.759521484375,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.17840576171875,283.762939453125,1.0,0.4756759703159332,1.0,1.0,0.0,1.0,-2.49519681930542,2.495191812515259,5.003360001865076e-06,1.9259840250015257,0.8794550895690918,0.8794550895690918,0.0,108.0020523071289,81.0,32705.974609375,0.0,1346.2449951171875,1.0,280.3423156738281,282.4747619628906,291.1139221191406,293.2103881835937,293.1499938964844,293.1499938964844,280.6499938964844,37823.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561695218086243,1.0,0.0,0.0,3.6566412448883057,3.656665802001953,8.921913376980228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.201171875,0.0,1554.241943359375,1895.4371337890625,0.0,2993.0859375,0.9080302715301514,1.0,0.0,3.0,1.0,0.0
12056880,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.75958251953125,0.9002499580383301,0.3847470879554748,0.3476150035858154,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7598571777344,0.9630979299545288,0.4629371762275696,0.438819408416748,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7592163085937,0.8373364210128784,0.3093252182006836,0.2173821181058883,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7587585449219,0.7857707738876343,0.2537964284420013,0.2423088699579239,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7577819824219,0.7076905369758606,0.1828300207853317,0.8323634266853333,283.759521484375,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.17840576171875,283.762939453125,1.0,0.4756759703159332,1.0,1.0,0.0,1.0,-2.49519681930542,2.495191812515259,5.003360001865076e-06,1.9259840250015257,0.8794550895690918,0.8794550895690918,0.0,108.0020523071289,81.0,32705.974609375,0.0,1346.2449951171875,1.0,280.3423156738281,282.4747619628906,291.1139221191406,293.2103881835937,293.1499938964844,293.1499938964844,280.6499938964844,37823.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561695218086243,1.0,0.0,0.0,3.6566412448883057,3.656665802001953,8.921913376980228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.201171875,0.0,1554.241943359375,1895.4371337890625,0.0,2993.0859375,0.9080302715301514,1.0,0.0,3.0,1.0,0.0
12056940,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9364624023437,0.9166041016578674,0.384675920009613,0.3471022844314575,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93731689453125,0.9797005653381348,0.4644539654254913,0.4397834539413452,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9352722167969,0.8521003127098083,0.3109686970710754,0.218212217092514,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.933837890625,0.8001530766487122,0.2546594440937042,0.2427379339933395,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9306030273437,0.7199720740318298,0.1833728551864624,0.8330841660499573,283.936279296875,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.1867980957031,283.9468078613281,1.0,0.4714444875717163,1.0,1.0,0.0,1.0,-2.498114109039306,2.4981088638305664,5.015119768359e-06,1.9282667636871336,0.873535692691803,0.873535692691803,0.0,101.60638427734376,81.0,31845.90234375,0.0,1322.6768798828125,1.0,280.6083984375,282.6929016113281,291.0772705078125,293.06549072265625,293.1499938964844,293.1499938964844,280.6499938964844,37728.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410425186157227,1.0,0.0,0.0,3.620252847671509,3.620276927947998,8.745227546569367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.205078125,0.0,1513.1549072265625,1895.4371337890625,0.0,2851.45703125,0.8999018669128418,1.0,0.0,3.0,1.0,0.0
12057000,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9943542480469,0.9334962964057922,0.3848263621330261,0.3469914495944977,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9946594238281,0.9932992458343506,0.4658648371696472,0.4408325552940368,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.99395751953125,0.8665578961372375,0.3124456405639648,0.219040647149086,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99346923828125,0.8135491013526917,0.2554929554462433,0.2432584762573242,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.99237060546875,0.7309827208518982,0.1839381009340286,0.8343627452850342,283.9942932128906,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.1952514648437,283.9980773925781,1.0,0.4681634902954101,1.0,1.0,0.0,1.0,-2.5023961067199707,2.5023908615112305,5.032411081629107e-06,1.93161940574646,0.868563175201416,0.868563175201416,0.0,96.29534149169922,69.0,31800.337890625,0.0,1305.3643798828125,1.0,280.6413879394531,282.7506103515625,291.1102600097656,293.1262512207031,293.1499938964844,293.1499938964844,280.95001220703125,37665.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344066739082336,1.0,0.0,0.0,3.5935497283935547,3.5935733318328857,8.61669263940712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.146484375,0.0,1483.53515625,1895.4371337890625,0.0,2789.504638671875,0.8938801884651184,1.0,0.0,3.0,1.0,0.0
12057060,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2120361328125,0.962206780910492,0.3854225575923919,0.3471429049968719,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2121887207031,0.9990000128746032,0.4715492129325866,0.4176802337169647,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2117919921875,0.8939318060874939,0.3160621523857116,0.221255749464035,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.21148681640625,0.8362817168235779,0.2576059699058532,0.2448560744524002,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.21075439453125,0.751239538192749,0.1854273974895477,0.8391725420951843,284.2120056152344,284.95001220703125,296.0552062988281,288.21826171875,296.0548095703125,297.2250671386719,284.2142028808594,1.0,0.4592909812927246,1.0,1.0,0.0,1.0,-2.485154867172241,2.48514986038208,4.96429811391863e-06,1.918806076049805,0.8605078458786011,0.8605078458786011,0.0,87.49380493164062,72.0,30697.587890625,0.0,1246.8406982421875,1.0,280.9405822753906,283.0090637207031,291.139404296875,293.0894470214844,293.1499938964844,293.1499938964844,281.25,37422.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155100345611572,1.0,0.0,0.0,3.5395290851593018,3.5395522117614746,8.359576213479158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.86474609375,0.0,1424.0250244140625,1895.4371337890625,0.0,2614.024169921875,0.8816956281661987,1.0,0.0,3.0,1.0,0.0
12057120,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2120361328125,0.962206780910492,0.3854225575923919,0.3471429049968719,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2121887207031,0.9990000128746032,0.4715492129325866,0.4176802337169647,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2117919921875,0.8939318060874939,0.3160621523857116,0.221255749464035,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.21148681640625,0.8362817168235779,0.2576059699058532,0.2448560744524002,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.21075439453125,0.751239538192749,0.1854273974895477,0.8391725420951843,284.2120056152344,284.95001220703125,296.0552062988281,288.21826171875,296.0548095703125,297.2250671386719,284.2142028808594,1.0,0.4592909812927246,1.0,1.0,0.0,1.0,-2.485154867172241,2.48514986038208,4.96429811391863e-06,1.918806076049805,0.8605078458786011,0.8605078458786011,0.0,87.49380493164062,72.0,30697.587890625,0.0,1246.8406982421875,1.0,280.9405822753906,283.0090637207031,291.139404296875,293.0894470214844,293.1499938964844,293.1499938964844,281.25,37422.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155100345611572,1.0,0.0,0.0,3.5395290851593018,3.5395522117614746,8.359576213479158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.86474609375,0.0,1424.0250244140625,1895.4371337890625,0.0,2614.024169921875,0.8816956281661987,1.0,0.0,3.0,1.0,0.0
12057180,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4268798828125,0.9792999029159546,0.3862763345241546,0.347659170627594,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.427001953125,0.9990000128746032,0.4819703996181488,0.3960638344287872,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42657470703125,0.9146323204040528,0.3199656009674072,0.223777949810028,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4261779785156,0.8527229428291321,0.259970486164093,0.2468358278274536,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.42529296875,0.7664438486099243,0.1872060000896453,0.8458997011184692,284.42681884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.281494140625,284.4295349121094,1.0,0.4543372392654419,1.0,1.0,0.0,1.0,-2.473275661468506,2.4732706546783447,4.916761554341065e-06,1.909517765045166,0.8552207946777344,0.8552207946777344,0.0,82.39776611328125,90.0,29710.140625,0.0,1211.0699462890625,1.0,281.2405090332031,283.2671813964844,291.1673278808594,293.0541381835937,293.1499938964844,293.1499938964844,281.54998779296875,37127.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979621291160583,1.0,0.0,0.0,3.4961886405944824,3.496211528778076,8.156109174706216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.08203125,0.0,1376.76806640625,1895.4371337890625,0.0,2452.807861328125,0.8718616962432861,1.0,0.0,3.0,1.0,0.0
