time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057240,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4268798828125,0.9792999029159546,0.3862763345241546,0.347659170627594,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.427001953125,0.9990000128746032,0.4819703996181488,0.3960638344287872,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42657470703125,0.9146323204040528,0.3199656009674072,0.223777949810028,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4261779785156,0.8527229428291321,0.259970486164093,0.2468358278274536,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.42529296875,0.7664438486099243,0.1872060000896453,0.8458997011184692,284.42681884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.281494140625,284.4295349121094,1.0,0.4543372392654419,1.0,1.0,0.0,1.0,-2.473275661468506,2.4732706546783447,4.916761554341065e-06,1.909517765045166,0.8552207946777344,0.8552207946777344,0.0,82.39776611328125,90.0,29710.140625,0.0,1211.0699462890625,1.0,281.2405090332031,283.2671813964844,291.1673278808594,293.0541381835937,293.1499938964844,293.1499938964844,281.54998779296875,37127.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979621291160583,1.0,0.0,0.0,3.4961886405944824,3.496211528778076,8.156109174706216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.08203125,0.0,1376.76806640625,1895.4371337890625,0.0,2452.807861328125,0.8718616962432861,1.0,0.0,3.0,1.0,0.0
12057300,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5852355957031,0.9814422130584716,0.3868242502212524,0.3480510115623474,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5856628417969,0.9990000128746032,0.4874121248722076,0.3935981094837188,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5839538574219,0.9189751744270324,0.322033554315567,0.2251529395580291,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5821838378906,0.855731725692749,0.2612468004226684,0.247969776391983,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.57830810546875,0.7693103551864624,0.1882090866565704,0.8500615358352661,284.5849304199219,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.3108215332031,284.5981140136719,1.0,0.4552598893642425,1.0,1.0,0.0,1.0,-2.478776931762696,2.4787721633911133,4.938359779771417e-06,1.9136179685592647,0.8542970418930054,0.8542970418930054,0.0,82.05109405517578,90.0,29058.126953125,0.0,1216.1759033203125,1.0,281.4940185546875,283.4669189453125,291.15557861328125,292.9510803222656,293.1499938964844,293.1499938964844,281.54998779296875,36942.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872907519340515,1.0,0.0,0.0,3.4790892601013184,3.479111909866333,8.076523840827576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.0791015625,0.0,1357.9259033203125,1895.4371337890625,0.0,2355.840087890625,0.8679766654968262,1.0,0.0,3.0,1.0,0.0
12057360,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66229248046875,0.9800581336021424,0.3875325322151184,0.3486791253089905,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6624450683594,0.9990000128746032,0.492234855890274,0.3961971700191498,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66192626953125,0.919030785560608,0.324231892824173,0.2266752570867538,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6614074707031,0.8553469181060791,0.2626229226589203,0.2492633312940597,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6603088378906,0.7690914273262024,0.1893081665039062,0.8549493551254272,284.6622314453125,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.3359375,284.66632080078125,1.0,0.4579682052135467,1.0,1.0,0.0,1.0,-2.491898775100708,2.491893768310547,4.990764409740223e-06,1.9237562417984009,0.8531996011734009,0.8531996011734009,0.0,83.03117370605469,108.0,29112.279296875,0.0,1236.087646484375,1.0,281.54052734375,283.54180908203125,291.2020874023437,293.04351806640625,293.1499938964844,293.1499938964844,281.8500061035156,36765.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825966477394104,1.0,0.0,0.0,3.466270923614502,3.466293334960937,8.0171190575129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.20361328125,0.0,1343.645263671875,1895.4371337890625,0.0,2313.485107421875,0.8649553656578064,1.0,0.0,3.0,1.0,0.0
12057420,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9684938192367554,0.3891897201538086,0.3502093851566314,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9990000128746032,0.499243825674057,0.4132978916168213,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9093527793884276,0.3288459181785583,0.2299307882785797,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.846836268901825,0.2655353844165802,0.2520933747291565,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.761549174785614,0.1916331350803375,0.8658381700515747,284.9102478027344,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.36700439453125,284.9150085449219,1.0,0.4678013622760772,1.0,1.0,0.0,1.0,-2.5346593856811523,2.534654140472412,5.163710738997906e-06,1.9569011926651,0.8545852303504944,0.8545852303504944,0.0,88.15863800048828,126.0,28740.86328125,0.0,1310.6552734375,1.0,281.840087890625,283.8235778808594,291.24578857421875,293.0586853027344,293.1499938964844,293.1499938964844,282.1499938964844,36356.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709553837776184,1.0,0.0,0.0,3.4517505168914795,3.451772689819336,7.950091003294801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.625,0.0,1326.1080322265625,1895.4371337890625,0.0,2209.3271484375,0.8614230155944824,1.0,0.0,3.0,1.0,0.0
12057480,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9684938192367554,0.3891897201538086,0.3502093851566314,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9990000128746032,0.499243825674057,0.4132978916168213,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9093527793884276,0.3288459181785583,0.2299307882785797,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.846836268901825,0.2655353844165802,0.2520933747291565,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.761549174785614,0.1916331350803375,0.8658381700515747,284.9102478027344,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.36700439453125,284.9150085449219,1.0,0.4678013622760772,1.0,1.0,0.0,1.0,-2.5346593856811523,2.534654140472412,5.163710738997906e-06,1.9569011926651,0.8545852303504944,0.8545852303504944,0.0,88.15863800048828,126.0,28740.86328125,0.0,1310.6552734375,1.0,281.840087890625,283.8235778808594,291.24578857421875,293.0586853027344,293.1499938964844,293.1499938964844,282.1499938964844,36356.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709553837776184,1.0,0.0,0.0,3.4517505168914795,3.451772689819336,7.950091003294801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.625,0.0,1326.1080322265625,1895.4371337890625,0.0,2209.3271484375,0.8614230155944824,1.0,0.0,3.0,1.0,0.0
12057540,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845092773437,0.947686731815338,0.3912802636623382,0.3522072434425354,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.184814453125,0.9990000128746032,0.5027366876602173,0.4421086609363556,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841125488281,0.8930294513702393,0.3338222801685333,0.2335083931684494,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835021972656,0.8323337435722351,0.2687160670757293,0.2552761137485504,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18218994140625,0.7484447956085205,0.1941103786230087,0.8779719471931458,285.1844787597656,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3749084472656,285.1889953613281,1.0,0.4821755886077881,1.0,1.0,0.0,1.0,-2.5943660736083984,2.594360828399658,5.410295216279337e-06,2.003230571746826,0.859817385673523,0.859817385673523,0.0,96.78402709960938,129.0,28649.99609375,0.0,1425.18505859375,1.0,282.1397399902344,284.1158142089844,291.2932434082031,293.0960388183594,293.1499938964844,293.1499938964844,282.45001220703125,35898.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633932828903198,1.0,0.0,0.0,3.4543068408966064,3.454329013824463,7.961871233419515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.50439453125,0.0,1325.4366455078125,1895.4371337890625,0.0,2142.40087890625,0.8616359233856201,1.0,0.0,3.0,1.0,0.0
12057600,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845092773437,0.947686731815338,0.3912802636623382,0.3522072434425354,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.184814453125,0.9990000128746032,0.5027366876602173,0.4421086609363556,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841125488281,0.8930294513702393,0.3338222801685333,0.2335083931684494,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835021972656,0.8323337435722351,0.2687160670757293,0.2552761137485504,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18218994140625,0.7484447956085205,0.1941103786230087,0.8779719471931458,285.1844787597656,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3749084472656,285.1889953613281,1.0,0.4821755886077881,1.0,1.0,0.0,1.0,-2.5943660736083984,2.594360828399658,5.410295216279337e-06,2.003230571746826,0.859817385673523,0.859817385673523,0.0,96.78402709960938,129.0,28649.99609375,0.0,1425.18505859375,1.0,282.1397399902344,284.1158142089844,291.2932434082031,293.0960388183594,293.1499938964844,293.1499938964844,282.45001220703125,35898.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633932828903198,1.0,0.0,0.0,3.4543068408966064,3.454329013824463,7.961871233419515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.50439453125,0.0,1325.4366455078125,1895.4371337890625,0.0,2142.40087890625,0.8616359233856201,1.0,0.0,3.0,1.0,0.0
12057660,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.9319912195205688,0.3937549591064453,0.3545454144477844,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45855712890625,0.9990000128746032,0.5042828321456909,0.4649342000484466,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4578857421875,0.882621169090271,0.3391198813915252,0.2372990399599075,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.8227722644805908,0.2721333801746368,0.2586613893508911,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45623779296875,0.7399442791938782,0.1966892778873443,0.8904471397399902,285.45819091796875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3716125488281,285.4621887207031,1.0,0.4941823482513428,1.0,1.0,0.0,1.0,-2.6482303142547607,2.6482248306274414,5.638373750116443e-06,2.045350790023804,0.868766725063324,0.868766725063324,0.0,104.21307373046876,132.0,28581.115234375,0.0,1531.1500244140625,1.0,282.4397888183594,284.4002990722656,291.3401184082031,293.141357421875,293.1499938964844,293.1499938964844,282.75,35438.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597657442092896,1.0,0.0,0.0,3.4743683338165283,3.4743905067443848,8.054619229369564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.56591796875,0.0,1342.4063720703125,1895.4371337890625,0.0,2110.518310546875,0.8657334446907043,1.0,0.0,3.0,1.0,0.0
12057720,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.9319912195205688,0.3937549591064453,0.3545454144477844,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45855712890625,0.9990000128746032,0.5042828321456909,0.4649342000484466,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4578857421875,0.882621169090271,0.3391198813915252,0.2372990399599075,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.8227722644805908,0.2721333801746368,0.2586613893508911,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45623779296875,0.7399442791938782,0.1966892778873443,0.8904471397399902,285.45819091796875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3716125488281,285.4621887207031,1.0,0.4941823482513428,1.0,1.0,0.0,1.0,-2.6482303142547607,2.6482248306274414,5.638373750116443e-06,2.045350790023804,0.868766725063324,0.868766725063324,0.0,104.21307373046876,132.0,28581.115234375,0.0,1531.1500244140625,1.0,282.4397888183594,284.4002990722656,291.3401184082031,293.141357421875,293.1499938964844,293.1499938964844,282.75,35438.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597657442092896,1.0,0.0,0.0,3.4743683338165283,3.4743905067443848,8.054619229369564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.56591796875,0.0,1342.4063720703125,1895.4371337890625,0.0,2110.518310546875,0.8657334446907043,1.0,0.0,3.0,1.0,0.0
12057780,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.71759033203125,0.9192413091659546,0.3964677155017853,0.3571078181266784,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179260253906,0.9970229268074036,0.5061278343200684,0.4791374504566192,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7173767089844,0.8748248815536499,0.3446444571018219,0.2412497252225875,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7169494628906,0.8152936100959778,0.2757201790809631,0.2622060477733612,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.716064453125,0.733471155166626,0.1993589103221893,0.9032599925994872,285.7176208496094,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3719787597656,285.7205810546875,1.0,0.5044987201690674,1.0,1.0,0.0,1.0,-2.6926515102386475,2.69264554977417,5.830295322084567e-06,2.080222845077514,0.8810865879058838,0.8810865879058838,0.0,110.95429229736328,135.0,28419.912109375,0.0,1624.4664306640625,1.0,282.7398986816406,284.67059326171875,291.376708984375,293.1737670898437,293.1499938964844,293.1499938964844,283.04998779296875,35016.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576101422309875,1.0,0.0,0.0,3.510324478149414,3.5103468894958496,8.222195333473792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.6142578125,0.0,1376.1763916015625,1895.4371337890625,0.0,2091.64404296875,0.8734117746353149,1.0,0.0,3.0,1.0,0.0
12057840,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.71759033203125,0.9192413091659546,0.3964677155017853,0.3571078181266784,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179260253906,0.9970229268074036,0.5061278343200684,0.4791374504566192,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7173767089844,0.8748248815536499,0.3446444571018219,0.2412497252225875,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7169494628906,0.8152936100959778,0.2757201790809631,0.2622060477733612,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.716064453125,0.733471155166626,0.1993589103221893,0.9032599925994872,285.7176208496094,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3719787597656,285.7205810546875,1.0,0.5044987201690674,1.0,1.0,0.0,1.0,-2.6926515102386475,2.69264554977417,5.830295322084567e-06,2.080222845077514,0.8810865879058838,0.8810865879058838,0.0,110.95429229736328,135.0,28419.912109375,0.0,1624.4664306640625,1.0,282.7398986816406,284.67059326171875,291.376708984375,293.1737670898437,293.1499938964844,293.1499938964844,283.04998779296875,35016.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576101422309875,1.0,0.0,0.0,3.510324478149414,3.5103468894958496,8.222195333473792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.6142578125,0.0,1376.1763916015625,1895.4371337890625,0.0,2091.64404296875,0.8734117746353149,1.0,0.0,3.0,1.0,0.0
12057900,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921813964844,0.9124666452407836,0.3978472650051117,0.3583971560001373,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.9919617176055908,0.5077932476997375,0.4804684519767761,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.8704847097396851,0.3474411368370056,0.2432475090026855,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894958496094,0.8110525012016296,0.2775342762470245,0.2640037834644317,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88592529296875,0.7298962473869324,0.200702965259552,0.9097416996955872,285.8922424316406,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.3764343261719,285.9042663574219,1.0,0.5088806748390198,1.0,1.0,0.0,1.0,-2.7082977294921875,2.70829176902771,5.898392373637762e-06,2.092378616333008,0.889049232006073,0.889049232006073,0.0,114.48057556152344,135.0,28006.71875,0.0,1663.216064453125,1.0,282.9947814941406,284.8670654296875,291.36163330078125,293.0877990722656,293.1499938964844,293.1499938964844,283.04998779296875,34813.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536358833312988,1.0,0.0,0.0,3.533292055130005,3.5333147048950195,8.330141554324655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.421875,0.0,1398.5660400390625,1895.4371337890625,0.0,2056.988525390625,0.8784245252609253,1.0,0.0,3.0,1.0,0.0
12057960,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9611511230469,0.9080168604850768,0.3993310928344726,0.3598163723945617,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96142578125,0.9885181188583374,0.5099998116493225,0.4824317693710327,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96099853515625,0.8679516315460205,0.3503241240978241,0.245316594839096,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96063232421875,0.8083422780036926,0.2794180810451507,0.2658630311489105,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599304199219,0.7276818752288818,0.2021055668592453,0.9164121747016908,285.961181640625,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.38458251953125,285.96368408203125,1.0,0.512993335723877,1.0,1.0,0.0,1.0,-2.725098133087158,2.7250921726226807,5.971998234599596e-06,2.1054527759552,0.8965340852737427,0.8965340852737427,0.0,117.39151763916016,138.0,28143.498046875,0.0,1701.317626953125,1.0,283.041015625,284.9270324707031,291.4029846191406,293.187255859375,293.1499938964844,293.1499938964844,283.1499938964844,34655.1015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547088265419006,1.0,0.0,0.0,3.5598249435424805,3.559847831726074,8.455720035271952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.22998046875,0.0,1425.3253173828125,1895.4371337890625,0.0,2066.325927734375,0.8821873068809509,1.0,0.0,3.0,1.0,0.0
12058020,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596923828125,0.9012144804000854,0.4016706347465515,0.3622261881828308,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0597839355469,0.9832669496536256,0.5145003795623779,0.4867931604385376,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596008300781,0.8644335269927979,0.3556785881519317,0.2492412477731704,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594482421875,0.8042619228363037,0.2828786373138428,0.2693730890750885,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.05914306640625,0.7244498133659363,0.2046769559383392,0.9290139079093932,286.0596923828125,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.3974914550781,286.0608825683594,1.0,0.5205221772193909,1.0,1.0,0.0,1.0,-2.7573177814483643,2.757311582565308,6.114578809501836e-06,2.1305923461914062,0.9121416211128236,0.9121416211128236,0.0,122.51029205322266,141.0,28266.154296875,0.0,1773.41796875,1.0,283.1468200683594,285.02374267578125,291.46649169921875,293.2841186523437,293.1499938964844,293.1499938964844,283.04998779296875,34116.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609603404998779,1.0,0.0,0.0,3.59700870513916,3.597032070159912,8.63328921241191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.056640625,0.0,1461.1239013671875,1895.4371337890625,0.0,2121.00146484375,0.8937461972236633,1.0,0.0,3.0,1.0,0.0
12058080,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596923828125,0.9012144804000854,0.4016706347465515,0.3622261881828308,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0597839355469,0.9832669496536256,0.5145003795623779,0.4867931604385376,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596008300781,0.8644335269927979,0.3556785881519317,0.2492412477731704,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594482421875,0.8042619228363037,0.2828786373138428,0.2693730890750885,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.05914306640625,0.7244498133659363,0.2046769559383392,0.9290139079093932,286.0596923828125,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.3974914550781,286.0608825683594,1.0,0.5205221772193909,1.0,1.0,0.0,1.0,-2.7573177814483643,2.757311582565308,6.114578809501836e-06,2.1305923461914062,0.9121416211128236,0.9121416211128236,0.0,122.51029205322266,141.0,28266.154296875,0.0,1773.41796875,1.0,283.1468200683594,285.02374267578125,291.46649169921875,293.2841186523437,293.1499938964844,293.1499938964844,283.04998779296875,34116.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609603404998779,1.0,0.0,0.0,3.59700870513916,3.597032070159912,8.63328921241191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.056640625,0.0,1461.1239013671875,1895.4371337890625,0.0,2121.00146484375,0.8937461972236633,1.0,0.0,3.0,1.0,0.0
12058140,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.000244140625,0.8968604207038879,0.4024664759635925,0.3632844984531402,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000305175781,0.9798996448516846,0.5169358253479004,0.489377349615097,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003662109375,0.8621377348899841,0.3586106598377228,0.2514924108982086,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00067138671875,0.8015826344490051,0.2846949100494385,0.2713366746902466,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0012512207031,0.7223052978515625,0.2059976607561111,0.9359949827194214,286.0002136230469,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.39971923828125,285.9982604980469,1.0,0.5248667001724243,1.0,1.0,0.0,1.0,-2.775156259536743,2.7751500606536865,6.194339221110568e-06,2.1445555686950684,0.9205761551856996,0.9205761551856996,0.0,125.66991424560548,141.0,28692.787109375,0.0,1815.5418701171875,1.0,283.0600280761719,284.9473571777344,291.52618408203125,293.406494140625,293.1499938964844,293.1499938964844,283.04998779296875,34326.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721965312957764,1.0,0.0,0.0,3.6426632404327393,3.6426868438720703,8.853833719513204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.390625,0.0,1512.527587890625,1895.4371337890625,0.0,2220.36865234375,0.9024417400360109,1.0,0.0,3.0,1.0,0.0
12058200,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898376464844,0.8940194249153137,0.4026958048343658,0.3636185228824615,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897766113281,0.97765052318573,0.5181189179420471,0.4906133115291595,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898986816406,0.8605118989944458,0.3600929081439972,0.2526115477085113,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.989990234375,0.7997452020645142,0.285565584897995,0.272276759147644,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9902038574219,0.720798909664154,0.2066060155630111,0.9392690658569336,285.9898376464844,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.3988647460937,285.9891967773437,1.0,0.5271166563034058,1.0,1.0,0.0,1.0,-2.783455610275269,2.783449411392212,6.2316285038832575e-06,2.1510543823242188,0.9254480600357056,0.9254480600357056,0.0,127.5112762451172,144.0,28806.009765625,0.0,1837.07177734375,1.0,283.0528259277344,284.93377685546875,291.5339660644531,293.4196472167969,293.1499938964844,293.1499938964844,282.75,34375.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770407199859619,1.0,0.0,0.0,3.6638901233673096,3.66391396522522,8.957321711022814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.10791015625,0.0,1536.478271484375,1895.4371337890625,0.0,2263.61181640625,0.907248079776764,1.0,0.0,3.0,1.0,0.0
12058260,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7614440917969,0.8847423791885376,0.4020183384418487,0.36358642578125,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.76123046875,0.9699133038520812,0.5201855897903442,0.4931309819221496,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615661621094,0.8547940254211426,0.3632056713104248,0.2551517188549042,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76190185546875,0.7933966517448425,0.2871297597885132,0.2742226421833038,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76251220703125,0.7153803110122681,0.2075521647930145,0.9456000924110411,285.76141357421875,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3850402832031,285.7594299316406,1.0,0.5325719118118286,1.0,1.0,0.0,1.0,-2.799454927444458,2.7994484901428223,6.30401791568147e-06,2.163668632507324,0.9344040751457214,0.9344040751457214,0.0,132.8817596435547,147.0,29686.310546875,0.0,1887.5986328125,1.0,282.7579650878906,284.6721496582031,291.5893859863281,293.5661315917969,293.1499938964844,293.1499938964844,282.45001220703125,34662.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000984787940979,1.0,0.0,0.0,3.714493989944458,3.7145183086395264,9.206458457811096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.88720703125,0.0,1595.9305419921875,1895.4371337890625,0.0,2472.325439453125,0.9187943935394288,1.0,0.0,3.0,1.0,0.0
12058320,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7614440917969,0.8847423791885376,0.4020183384418487,0.36358642578125,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.76123046875,0.9699133038520812,0.5201855897903442,0.4931309819221496,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615661621094,0.8547940254211426,0.3632056713104248,0.2551517188549042,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76190185546875,0.7933966517448425,0.2871297597885132,0.2742226421833038,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76251220703125,0.7153803110122681,0.2075521647930145,0.9456000924110411,285.76141357421875,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3850402832031,285.7594299316406,1.0,0.5325719118118286,1.0,1.0,0.0,1.0,-2.799454927444458,2.7994484901428223,6.30401791568147e-06,2.163668632507324,0.9344040751457214,0.9344040751457214,0.0,132.8817596435547,147.0,29686.310546875,0.0,1887.5986328125,1.0,282.7579650878906,284.6721496582031,291.5893859863281,293.5661315917969,293.1499938964844,293.1499938964844,282.45001220703125,34662.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000984787940979,1.0,0.0,0.0,3.714493989944458,3.7145183086395264,9.206458457811096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.88720703125,0.0,1595.9305419921875,1895.4371337890625,0.0,2472.325439453125,0.9187943935394288,1.0,0.0,3.0,1.0,0.0
12058380,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5221862792969,0.8743793964385986,0.4002344012260437,0.3623877167701721,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5219421386719,0.9605608582496644,0.521077573299408,0.4944072663784027,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223083496094,0.8480997681617737,0.3653777539730072,0.2569498121738434,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52264404296875,0.7859054803848267,0.2877881824970245,0.2752363979816437,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.52325439453125,0.7084331512451172,0.207637071609497,0.9478315711021424,285.52215576171875,284.95001220703125,296.240966796875,288.5279541015625,296.2406616210937,297.3624267578125,285.52008056640625,1.0,0.5367931723594666,1.0,1.0,0.0,1.0,-2.805617332458496,2.8056108951568604,6.332141765597044e-06,2.1685869693756104,0.940060555934906,0.940060555934906,0.0,138.355224609375,150.0,30480.029296875,0.0,1923.490966796875,1.0,282.4577331542969,284.402587890625,291.5992126464844,293.63433837890625,293.1499938964844,293.1499938964844,282.1499938964844,34976.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178874850273132,1.0,0.0,0.0,3.753308296203613,3.75333309173584,9.399867622050806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.63427734375,0.0,1643.298828125,1895.4371337890625,0.0,2636.009521484375,0.927724540233612,1.0,0.0,3.0,1.0,0.0
12058440,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5221862792969,0.8743793964385986,0.4002344012260437,0.3623877167701721,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5219421386719,0.9605608582496644,0.521077573299408,0.4944072663784027,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223083496094,0.8480997681617737,0.3653777539730072,0.2569498121738434,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52264404296875,0.7859054803848267,0.2877881824970245,0.2752363979816437,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.52325439453125,0.7084331512451172,0.207637071609497,0.9478315711021424,285.52215576171875,284.95001220703125,296.240966796875,288.5279541015625,296.2406616210937,297.3624267578125,285.52008056640625,1.0,0.5367931723594666,1.0,1.0,0.0,1.0,-2.805617332458496,2.8056108951568604,6.332141765597044e-06,2.1685869693756104,0.940060555934906,0.940060555934906,0.0,138.355224609375,150.0,30480.029296875,0.0,1923.490966796875,1.0,282.4577331542969,284.402587890625,291.5992126464844,293.63433837890625,293.1499938964844,293.1499938964844,282.1499938964844,34976.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178874850273132,1.0,0.0,0.0,3.753308296203613,3.75333309173584,9.399867622050806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.63427734375,0.0,1643.298828125,1895.4371337890625,0.0,2636.009521484375,0.927724540233612,1.0,0.0,3.0,1.0,0.0
12058500,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578796386719,0.8695168495178223,0.3991622030735016,0.361613929271698,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.356689453125,0.9559581875801086,0.5212885141372681,0.4948077797889709,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583679199219,0.8449996709823608,0.3662844896316528,0.2577126026153564,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3599548339844,0.7823267579078674,0.2879180312156677,0.2755341529846191,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.363037109375,0.7048721313476562,0.2074728608131408,0.9479122161865234,285.357666015625,284.95001220703125,296.24920654296875,288.5437927246094,296.2489013671875,297.350341796875,285.34771728515625,1.0,0.5385125875473022,1.0,1.0,0.0,1.0,-2.8065426349639893,2.8065364360809326,6.33641320746392e-06,2.1693451404571533,0.941174328327179,0.941174328327179,0.0,140.91375732421875,150.0,31248.806640625,0.0,1937.20361328125,1.0,282.1984558105469,284.19989013671875,291.6309509277344,293.7611083984375,293.1499938964844,293.1499938964844,282.1499938964844,35142.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827370285987854,1.0,0.0,0.0,3.7685492038726807,3.7685742378234863,9.476362947680173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.2109375,0.0,1662.4825439453125,1895.4371337890625,0.0,2723.979248046875,0.9312310814857484,1.0,0.0,3.0,1.0,0.0
12058560,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060607910156,0.8646678924560547,0.398005336523056,0.3606568574905395,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3058776855469,0.9512243270874025,0.5213782787322998,0.4949971139431,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3061218261719,0.8418933749198914,0.3671030402183532,0.258353978395462,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30633544921875,0.7787151336669922,0.2879436016082763,0.2756780982017517,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.7012134194374084,0.2071981132030487,0.9473023414611816,285.3060302734375,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3377990722656,285.3046569824219,1.0,0.5399893522262573,1.0,1.0,0.0,1.0,-2.805832624435425,2.805826187133789,6.333271812763996e-06,2.16882586479187,0.9429843425750732,0.9429843425750732,0.0,143.42381286621094,153.0,31395.517578125,0.0,1948.0799560546875,1.0,282.1568908691406,284.1444396972656,291.609130859375,293.6949768066406,293.1499938964844,293.1499938964844,281.8500061035156,35275.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306829333305359,1.0,0.0,0.0,3.780894756317138,3.780919790267944,9.53855192165065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.14990234375,0.0,1678.1124267578125,1895.4371337890625,0.0,2754.8037109375,0.934125542640686,1.0,0.0,3.0,1.0,0.0
12058620,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10675048828125,0.856172502040863,0.3956380188465118,0.3587444126605987,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.94270920753479,0.5214073061943054,0.4952647686004638,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.8366515636444092,0.3686534166336059,0.2595915794372558,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070251464844,0.772382915019989,0.2878566980361938,0.2758280634880066,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.694575309753418,0.2064899057149887,0.9452545642852784,285.1067199707031,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.314208984375,285.1053161621094,1.0,0.5424534678459167,1.0,1.0,0.0,1.0,-2.803064584732056,2.80305814743042,6.32082355878083e-06,2.166705369949341,0.9434131383895874,0.9434131383895874,0.0,147.927978515625,156.0,32365.83203125,0.0,1965.1881103515625,1.0,281.8572998046875,283.89678955078125,291.6319274902344,293.7733459472656,293.1499938964844,293.1499938964844,281.54998779296875,35549.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418577313423157,1.0,0.0,0.0,3.798308849334717,3.7983341217041016,9.6266194304917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.658203125,0.0,1701.0078125,1895.4371337890625,0.0,2859.07666015625,0.9382203817367554,1.0,0.0,3.0,1.0,0.0
12058680,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10675048828125,0.856172502040863,0.3956380188465118,0.3587444126605987,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.94270920753479,0.5214073061943054,0.4952647686004638,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.8366515636444092,0.3686534166336059,0.2595915794372558,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070251464844,0.772382915019989,0.2878566980361938,0.2758280634880066,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.694575309753418,0.2064899057149887,0.9452545642852784,285.1067199707031,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.314208984375,285.1053161621094,1.0,0.5424534678459167,1.0,1.0,0.0,1.0,-2.803064584732056,2.80305814743042,6.32082355878083e-06,2.166705369949341,0.9434131383895874,0.9434131383895874,0.0,147.927978515625,156.0,32365.83203125,0.0,1965.1881103515625,1.0,281.8572998046875,283.89678955078125,291.6319274902344,293.7733459472656,293.1499938964844,293.1499938964844,281.54998779296875,35549.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418577313423157,1.0,0.0,0.0,3.798308849334717,3.7983341217041016,9.6266194304917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.658203125,0.0,1701.0078125,1895.4371337890625,0.0,2859.07666015625,0.9382203817367554,1.0,0.0,3.0,1.0,0.0
12058740,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8486045598983765,0.3931317925453186,0.3566964566707611,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.934916079044342,0.5211935043334961,0.4952879250049591,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8321307897567749,0.3700626790523529,0.2607171237468719,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7667389512062073,0.2875908315181732,0.2757849991321563,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.6884520053863525,0.2056027501821518,0.9422613978385924,284.9130249023437,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.2916259765625,284.9118347167969,1.0,0.5444015860557556,1.0,1.0,0.0,1.0,-2.798336267471313,2.798330068588257,6.299497272266308e-06,2.163041353225708,0.9412837028503418,0.9412837028503418,0.0,151.99957275390625,144.0,33399.796875,0.0,1977.0484619140625,1.0,281.5572814941406,283.6572265625,291.661865234375,293.8631591796875,293.1499938964844,293.1499938964844,281.25,35812.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529519438743591,1.0,0.0,0.0,3.805914640426636,3.8059401512146,9.66521156442468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.48779296875,0.0,1712.188720703125,1895.4371337890625,0.0,2962.927001953125,0.9401009678840636,1.0,0.0,3.0,1.0,0.0
12058800,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8486045598983765,0.3931317925453186,0.3566964566707611,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.934916079044342,0.5211935043334961,0.4952879250049591,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8321307897567749,0.3700626790523529,0.2607171237468719,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7667389512062073,0.2875908315181732,0.2757849991321563,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.6884520053863525,0.2056027501821518,0.9422613978385924,284.9130249023437,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.2916259765625,284.9118347167969,1.0,0.5444015860557556,1.0,1.0,0.0,1.0,-2.798336267471313,2.798330068588257,6.299497272266308e-06,2.163041353225708,0.9412837028503418,0.9412837028503418,0.0,151.99957275390625,144.0,33399.796875,0.0,1977.0484619140625,1.0,281.5572814941406,283.6572265625,291.661865234375,293.8631591796875,293.1499938964844,293.1499938964844,281.25,35812.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529519438743591,1.0,0.0,0.0,3.805914640426636,3.8059401512146,9.66521156442468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.48779296875,0.0,1712.188720703125,1895.4371337890625,0.0,2962.927001953125,0.9401009678840636,1.0,0.0,3.0,1.0,0.0
12058860,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72509765625,0.8496458530426025,0.390550285577774,0.3543300628662109,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.938398540019989,0.5207949876785278,0.4948762953281402,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72515869140625,0.8357266187667847,0.3713935315608978,0.2615931332111358,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.725341796875,0.7690418362617493,0.2872093319892883,0.2753684222698211,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257385253906,0.6897890567779541,0.2046130448579788,0.9375364184379578,284.7250671386719,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2705078125,284.723876953125,1.0,0.541431725025177,1.0,1.0,0.0,1.0,-2.789875268936157,2.7898690700531006,6.261461294343462e-06,2.156501293182373,0.9367104172706604,0.9367104172706604,0.0,149.61146545410156,132.0,34479.5078125,0.0,1952.141357421875,1.0,281.2572021484375,283.4258728027344,291.6951599121094,293.9622802734375,293.1499938964844,293.1499938964844,280.95001220703125,36069.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647488355636597,1.0,0.0,0.0,3.8040647506713854,3.8040904998779297,9.65581875789212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.87158203125,0.0,1711.9615478515625,1895.4371337890625,0.0,3073.549072265625,0.9398489594459534,1.0,0.0,3.0,1.0,0.0
12058920,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72509765625,0.8496458530426025,0.390550285577774,0.3543300628662109,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.938398540019989,0.5207949876785278,0.4948762953281402,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72515869140625,0.8357266187667847,0.3713935315608978,0.2615931332111358,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.725341796875,0.7690418362617493,0.2872093319892883,0.2753684222698211,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257385253906,0.6897890567779541,0.2046130448579788,0.9375364184379578,284.7250671386719,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2705078125,284.723876953125,1.0,0.541431725025177,1.0,1.0,0.0,1.0,-2.789875268936157,2.7898690700531006,6.261461294343462e-06,2.156501293182373,0.9367104172706604,0.9367104172706604,0.0,149.61146545410156,132.0,34479.5078125,0.0,1952.141357421875,1.0,281.2572021484375,283.4258728027344,291.6951599121094,293.9622802734375,293.1499938964844,293.1499938964844,280.95001220703125,36069.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647488355636597,1.0,0.0,0.0,3.8040647506713854,3.8040904998779297,9.65581875789212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.87158203125,0.0,1711.9615478515625,1895.4371337890625,0.0,3073.549072265625,0.9398489594459534,1.0,0.0,3.0,1.0,0.0
12058980,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5378112792969,0.8563787341117859,0.3879079818725586,0.3517625033855438,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53765869140625,0.949138641357422,0.5202217102050781,0.494146466255188,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.537841796875,0.8448306322097778,0.3726708590984344,0.2623157799243927,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5380554199219,0.7766703963279724,0.2867478132247925,0.2747165858745575,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5384216308594,0.6960769891738892,0.2035745084285736,0.931816041469574,284.53778076171875,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2508544921875,284.5366516113281,1.0,0.5358588695526123,1.0,1.0,0.0,1.0,-2.779124021530152,2.7791178226470947,6.213197593751829e-06,2.14814567565918,0.929642379283905,0.929642379283905,0.0,143.2082061767578,120.0,35506.78515625,0.0,1904.7320556640625,1.0,280.9572448730469,283.1970520019531,291.7248229980469,294.05633544921875,293.1499938964844,293.1499938964844,280.6499938964844,36330.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766728043556213,1.0,0.0,0.0,3.792562246322632,3.792587757110596,9.597513326298213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.0869140625,0.0,1700.2032470703125,1895.4371337890625,0.0,3185.39208984375,0.9374312162399292,1.0,0.0,3.0,1.0,0.0
12059040,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5378112792969,0.8563787341117859,0.3879079818725586,0.3517625033855438,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53765869140625,0.949138641357422,0.5202217102050781,0.494146466255188,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.537841796875,0.8448306322097778,0.3726708590984344,0.2623157799243927,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5380554199219,0.7766703963279724,0.2867478132247925,0.2747165858745575,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5384216308594,0.6960769891738892,0.2035745084285736,0.931816041469574,284.53778076171875,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2508544921875,284.5366516113281,1.0,0.5358588695526123,1.0,1.0,0.0,1.0,-2.779124021530152,2.7791178226470947,6.213197593751829e-06,2.14814567565918,0.929642379283905,0.929642379283905,0.0,143.2082061767578,120.0,35506.78515625,0.0,1904.7320556640625,1.0,280.9572448730469,283.1970520019531,291.7248229980469,294.05633544921875,293.1499938964844,293.1499938964844,280.6499938964844,36330.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766728043556213,1.0,0.0,0.0,3.792562246322632,3.792587757110596,9.597513326298213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.0869140625,0.0,1700.2032470703125,1895.4371337890625,0.0,3185.39208984375,0.9374312162399292,1.0,0.0,3.0,1.0,0.0
