time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12059100,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.39678955078125,0.8615120053291321,0.3865817487239837,0.3504769504070282,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3956298828125,0.9564145803451538,0.5198875069618225,0.4937332570552826,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.39697265625,0.851133406162262,0.373304933309555,0.262667715549469,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.39849853515625,0.7821191549301147,0.2865012884140014,0.2743552923202514,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4013061523437,0.7006900310516357,0.2030521780252456,0.9288120269775392,284.3965148925781,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.2417907714844,284.3877868652344,1.0,0.5324366688728333,1.0,1.0,0.0,1.0,-2.7734615802764893,2.7734553813934326,6.187836333992891e-06,2.143737316131592,0.92458975315094,0.92458975315094,0.0,139.0653839111328,120.0,36416.375,0.0,1876.2591552734373,1.0,280.69781494140625,283.0154113769531,291.7650451660156,294.2008361816406,293.1499938964844,293.1499938964844,280.6499938964844,36478.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850069046020508,1.0,0.0,0.0,3.783194780349731,3.783220052719116,9.550160484650403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.0302734375,0.0,1690.1778564453125,1895.4371337890625,0.0,3263.483642578125,0.9353904128074646,1.0,0.0,3.0,1.0,0.0
12059160,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3517150878906,0.8674153685569763,0.3852031230926513,0.3490613102912903,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3515930175781,0.9642561078071594,0.5194723010063171,0.4931694567203522,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3517150878906,0.8582673668861389,0.3738971352577209,0.2629415690898895,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3518981933594,0.7882922291755676,0.2862119376659393,0.2739103734493255,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.35223388671875,0.7059170007705688,0.2025009095668792,0.9255294799804688,284.3516845703125,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.2325134277344,284.3507385253906,1.0,0.5286809802055359,1.0,1.0,0.0,1.0,-2.766932725906372,2.7669265270233154,6.158675205369946e-06,2.1386618614196777,0.9201077222824096,0.9201077222824096,0.0,134.59718322753906,108.0,36486.40234375,0.0,1845.0230712890625,1.0,280.6568298339844,282.97119140625,291.7510070800781,294.14385986328125,293.1499938964844,293.1499938964844,280.3500061035156,36605.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880996704101562,1.0,0.0,0.0,3.770906686782837,3.7709319591522217,9.488222190157104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.41357421875,0.0,1676.5703125,1895.4371337890625,0.0,3292.431640625,0.9327464699745178,1.0,0.0,3.0,1.0,0.0
12059220,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1688232421875,0.8825603127479553,0.3824338018894195,0.3462515473365783,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.168701171875,0.9817542433738708,0.518543004989624,0.4919717907905578,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1688537597656,0.8760355114936829,0.3750702440738678,0.2634922564029693,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16900634765625,0.803552508354187,0.2856002748012543,0.2729825973510742,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1693725585937,0.7183632254600525,0.2013935893774032,0.9188554883003236,284.1687927246094,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.2153625488281,284.1678771972656,1.0,0.5204911828041077,1.0,1.0,0.0,1.0,-2.753643274307251,2.753637313842773,6.099508027546108e-06,2.1283199787139893,0.9081595540046692,0.9081595540046692,0.0,124.73194885253906,96.0,37506.9140625,0.0,1778.26123046875,1.0,280.3573913574219,282.7579040527344,291.775634765625,294.23162841796875,293.1499938964844,293.1499938964844,280.04998779296875,36901.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990338444709778,1.0,0.0,0.0,3.738292217254639,3.738317251205444,9.32480531901092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.9296875,0.0,1640.5460205078125,1895.4371337890625,0.0,3394.576904296875,0.925626575946808,1.0,0.0,3.0,1.0,0.0
12059280,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1688232421875,0.8825603127479553,0.3824338018894195,0.3462515473365783,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.168701171875,0.9817542433738708,0.518543004989624,0.4919717907905578,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1688537597656,0.8760355114936829,0.3750702440738678,0.2634922564029693,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16900634765625,0.803552508354187,0.2856002748012543,0.2729825973510742,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1693725585937,0.7183632254600525,0.2013935893774032,0.9188554883003236,284.1687927246094,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.2153625488281,284.1678771972656,1.0,0.5204911828041077,1.0,1.0,0.0,1.0,-2.753643274307251,2.753637313842773,6.099508027546108e-06,2.1283199787139893,0.9081595540046692,0.9081595540046692,0.0,124.73194885253906,96.0,37506.9140625,0.0,1778.26123046875,1.0,280.3573913574219,282.7579040527344,291.775634765625,294.23162841796875,293.1499938964844,293.1499938964844,280.04998779296875,36901.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990338444709778,1.0,0.0,0.0,3.738292217254639,3.738317251205444,9.32480531901092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.9296875,0.0,1640.5460205078125,1895.4371337890625,0.0,3394.576904296875,0.925626575946808,1.0,0.0,3.0,1.0,0.0
12059340,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0019226074219,0.8963272571563721,0.3803802728652954,0.344211220741272,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0014343261719,0.9949280619621276,0.5177451968193054,0.4910199642181396,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.001953125,0.8918830752372742,0.3758668005466461,0.2638731002807617,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00262451171875,0.8164984583854675,0.2851050198078155,0.2722710967063904,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0038452148437,0.7286778092384338,0.2005715370178222,0.9139372706413268,284.0018005371094,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.2036437988281,283.9981994628906,1.0,0.5141727328300476,1.0,1.0,0.0,1.0,-2.7437403202056885,2.743734359741211,6.0556189964700025e-06,2.1206207275390625,0.8975754380226135,0.8975754380226135,0.0,117.1370620727539,96.0,38515.4296875,0.0,1727.773681640625,1.0,280.0719299316406,282.56182861328125,291.8116455078125,294.35125732421875,293.1499938964844,293.1499938964844,280.04998779296875,37157.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088990688323976,1.0,0.0,0.0,3.707179546356201,3.707204341888428,9.170236126010424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.58837890625,0.0,1606.51318359375,1895.4371337890625,0.0,3486.383544921875,0.9188138246536256,1.0,0.0,3.0,1.0,0.0
12059400,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9891357421875,0.9018908143043518,0.379609614610672,0.3433729708194732,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.989013671875,0.9990000128746032,0.5174502730369568,0.4900069534778595,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9891662597656,0.8983108997344971,0.3761956393718719,0.2639947831630707,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98931884765625,0.8214766979217529,0.2849161624908447,0.2719660997390747,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9896545410156,0.7327904105186462,0.20025534927845,0.9119454026222228,283.9891052246094,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.199462890625,283.9882202148437,1.0,0.5115954875946045,1.0,1.0,0.0,1.0,-2.7387967109680176,2.738790512084961,6.033997578924755e-06,2.116884708404541,0.8938365578651428,0.8938365578651428,0.0,114.2676239013672,84.0,38507.36328125,0.0,1707.07177734375,1.0,280.057861328125,282.55126953125,291.7994384765625,294.3177795410156,293.1499938964844,293.1499938964844,280.3500061035156,37228.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097530841827391,1.0,0.0,0.0,3.693526983261109,3.693551778793335,9.102818125938938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.66455078125,0.0,1591.4407958984375,1895.4371337890625,0.0,3494.311767578125,0.915825366973877,1.0,0.0,3.0,1.0,0.0
12059460,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1659240722656,0.9199831485748292,0.3784742951393127,0.3415922522544861,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16607666015625,0.9990000128746032,0.5205249190330505,0.463133305311203,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1659545898437,0.9193087220191956,0.378652423620224,0.2651789784431457,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.16571044921875,0.8363550901412964,0.2851272821426391,0.2715781331062317,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1652526855469,0.7452591061592102,0.1998097598552703,0.9074500799179076,284.1659851074219,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.2080078125,284.16748046875,1.0,0.5008933544158936,1.0,1.0,0.0,1.0,-2.7019028663635254,2.701896905899048,5.872605015611043e-06,2.08840560913086,0.8848211169242859,0.8848211169242859,0.0,105.74374389648438,72.0,37079.14453125,0.0,1612.537841796875,1.0,280.3421936035156,282.767578125,291.7195739746094,294.0910339355469,293.1499938964844,293.1499938964844,280.6499938964844,37192.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926075100898743,1.0,0.0,0.0,3.648361921310425,3.648386240005493,8.881557391759998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.57861328125,0.0,1540.2685546875,1895.4371337890625,0.0,3334.584228515625,0.9057445526123048,1.0,0.0,3.0,1.0,0.0
12059520,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1659240722656,0.9199831485748292,0.3784742951393127,0.3415922522544861,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16607666015625,0.9990000128746032,0.5205249190330505,0.463133305311203,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1659545898437,0.9193087220191956,0.378652423620224,0.2651789784431457,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.16571044921875,0.8363550901412964,0.2851272821426391,0.2715781331062317,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1652526855469,0.7452591061592102,0.1998097598552703,0.9074500799179076,284.1659851074219,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.2080078125,284.16748046875,1.0,0.5008933544158936,1.0,1.0,0.0,1.0,-2.7019028663635254,2.701896905899048,5.872605015611043e-06,2.08840560913086,0.8848211169242859,0.8848211169242859,0.0,105.74374389648438,72.0,37079.14453125,0.0,1612.537841796875,1.0,280.3421936035156,282.767578125,291.7195739746094,294.0910339355469,293.1499938964844,293.1499938964844,280.6499938964844,37192.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926075100898743,1.0,0.0,0.0,3.648361921310425,3.648386240005493,8.881557391759998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.57861328125,0.0,1540.2685546875,1895.4371337890625,0.0,3334.584228515625,0.9057445526123048,1.0,0.0,3.0,1.0,0.0
12059580,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3556823730469,0.9468552470207214,0.3786470592021942,0.3412306308746338,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3558044433594,0.9990000128746032,0.5298370718955994,0.4293394386768341,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.355712890625,0.9493781924247742,0.3822863399982452,0.2673086524009704,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3554382324219,0.8574805855751038,0.2863035500049591,0.27218097448349,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3549499511719,0.7636750340461731,0.2002574056386947,0.9070506691932678,284.3557434082031,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.2546691894531,284.3569641113281,1.0,0.488987922668457,1.0,1.0,0.0,1.0,-2.6618030071258545,2.661797285079956,5.699301254935563e-06,2.057274341583252,0.8784629106521606,0.8784629106521606,0.0,96.24723815917967,75.0,35602.1171875,0.0,1513.79833984375,1.0,280.6413879394531,282.995849609375,291.71356201171875,293.9766845703125,293.1499938964844,293.1499938964844,280.95001220703125,37036.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706936240196228,1.0,0.0,0.0,3.609022617340088,3.609046459197998,8.69105463152664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.7529296875,0.0,1495.719970703125,1895.4371337890625,0.0,3129.3173828125,0.8968706727027893,1.0,0.0,3.0,1.0,0.0
12059640,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3556823730469,0.9468552470207214,0.3786470592021942,0.3412306308746338,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3558044433594,0.9990000128746032,0.5298370718955994,0.4293394386768341,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.355712890625,0.9493781924247742,0.3822863399982452,0.2673086524009704,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3554382324219,0.8574805855751038,0.2863035500049591,0.27218097448349,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3549499511719,0.7636750340461731,0.2002574056386947,0.9070506691932678,284.3557434082031,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.2546691894531,284.3569641113281,1.0,0.488987922668457,1.0,1.0,0.0,1.0,-2.6618030071258545,2.661797285079956,5.699301254935563e-06,2.057274341583252,0.8784629106521606,0.8784629106521606,0.0,96.24723815917967,75.0,35602.1171875,0.0,1513.79833984375,1.0,280.6413879394531,282.995849609375,291.71356201171875,293.9766845703125,293.1499938964844,293.1499938964844,280.95001220703125,37036.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706936240196228,1.0,0.0,0.0,3.609022617340088,3.609046459197998,8.69105463152664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.7529296875,0.0,1495.719970703125,1895.4371337890625,0.0,3129.3173828125,0.8968706727027893,1.0,0.0,3.0,1.0,0.0
12059700,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49615478515625,0.9584513306617736,0.3789558708667755,0.34129199385643,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49688720703125,0.9990000128746032,0.5359779000282288,0.4152761995792389,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4962158203125,0.9623605608940125,0.3843416571617126,0.2685707509517669,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.494384765625,0.8675713539123535,0.2871103882789612,0.272734522819519,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4910583496094,0.7725551128387451,0.2007337808609008,0.908165156841278,284.4963684082031,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.2885131835937,284.5064697265625,1.0,0.484988659620285,1.0,1.0,0.0,1.0,-2.6484806537628174,2.648474931716919,5.641848474624567e-06,2.046712875366211,0.8767836093902588,0.8767836093902588,0.0,92.59043884277344,75.0,34537.33203125,0.0,1478.9862060546875,1.0,280.89727783203125,283.1759338378906,291.6963806152344,293.8428039550781,293.1499938964844,293.1499938964844,280.95001220703125,36916.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575363755226135,1.0,0.0,0.0,3.59210205078125,3.592125654220581,8.609752057964215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.02490234375,0.0,1476.4498291015625,1895.4371337890625,0.0,3005.9013671875,0.8930590152740479,1.0,0.0,3.0,1.0,0.0
12059760,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5525817871094,0.9681654572486876,0.379429817199707,0.3415932357311249,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5526733398437,0.9990000128746032,0.5423942804336548,0.4035447239875793,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5525817871094,0.9732350707054138,0.386564165353775,0.2700103223323822,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55224609375,0.8767964243888855,0.2880582511425018,0.2734855413436889,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516357421875,0.7807199358940125,0.2013748437166214,0.9102715253829956,284.5526123046875,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.3238220214844,284.55450439453125,1.0,0.4819466173648834,1.0,1.0,0.0,1.0,-2.639901638031006,2.6398959159851074,5.605092155747116e-06,2.03995418548584,0.8747415542602539,0.8747415542602539,0.0,89.7157211303711,95.0,34360.7109375,0.0,1454.4010009765625,1.0,280.94171142578125,283.233154296875,291.73553466796875,293.9131164550781,293.1499938964844,293.1499938964844,281.25,36804.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499051928520203,1.0,0.0,0.0,3.578097105026245,3.578120470046997,8.54274674111366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.853515625,0.0,1460.53466796875,1895.4371337890625,0.0,2934.382568359375,0.8898218274116516,1.0,0.0,3.0,1.0,0.0
12059820,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76806640625,0.9701382517814636,0.3806849122047424,0.3425996601581573,297.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.9990000128746032,0.553852915763855,0.4022248387336731,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.9778282642364502,0.3913596272468567,0.2732425034046173,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.8798896074295044,0.2902392446994781,0.2754323184490204,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.7835595011711121,0.2030058950185775,0.9169912934303284,284.76812744140625,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3840026855469,284.77154541015625,1.0,0.484698623418808,1.0,1.0,0.0,1.0,-2.653782367706299,2.6537766456604004,5.6631615734659135e-06,2.0501821041107178,0.8740032315254211,0.8740032315254211,0.0,89.89604949951172,115.0,33520.41796875,0.0,1474.057861328125,1.0,281.2411804199219,283.4875793457031,291.7693176269531,293.88580322265625,293.1499938964844,293.1499938964844,281.54998779296875,36508.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326055407524109,1.0,0.0,0.0,3.558068037033081,3.558091163635254,8.447375421383185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.77734375,0.0,1436.9853515625,1895.4371337890625,0.0,2772.714111328125,0.8851557374000549,1.0,0.0,3.0,1.0,0.0
12059880,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76806640625,0.9701382517814636,0.3806849122047424,0.3425996601581573,297.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.9990000128746032,0.553852915763855,0.4022248387336731,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.9778282642364502,0.3913596272468567,0.2732425034046173,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.8798896074295044,0.2902392446994781,0.2754323184490204,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.7835595011711121,0.2030058950185775,0.9169912934303284,284.76812744140625,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3840026855469,284.77154541015625,1.0,0.484698623418808,1.0,1.0,0.0,1.0,-2.653782367706299,2.6537766456604004,5.6631615734659135e-06,2.0501821041107178,0.8740032315254211,0.8740032315254211,0.0,89.89604949951172,115.0,33520.41796875,0.0,1474.057861328125,1.0,281.2411804199219,283.4875793457031,291.7693176269531,293.88580322265625,293.1499938964844,293.1499938964844,281.54998779296875,36508.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326055407524109,1.0,0.0,0.0,3.558068037033081,3.558091163635254,8.447375421383185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.77734375,0.0,1436.9853515625,1895.4371337890625,0.0,2772.714111328125,0.8851557374000549,1.0,0.0,3.0,1.0,0.0
12059940,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9572327733039856,0.3823379576206207,0.3441333472728729,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9990000128746032,0.5613307356834412,0.4202421605587005,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9684417843818665,0.3965986669063568,0.2769164741039276,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.869538426399231,0.292739599943161,0.2778688371181488,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7745534777641296,0.204932764172554,0.9260761737823486,285.00006103515625,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.4161376953125,285.0039978027344,1.0,0.4944741427898407,1.0,1.0,0.0,1.0,-2.695513963699341,2.6955082416534424,5.8422715483175125e-06,2.082230806350708,0.8764882683753967,0.8764882683753967,0.0,95.3285903930664,135.0,32945.0234375,0.0,1556.693603515625,1.0,281.5407409667969,283.7523498535156,291.8052673339844,293.8827819824219,293.1499938964844,293.1499938964844,281.8500061035156,36160.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197453618049622,1.0,0.0,0.0,3.55106520652771,3.551088333129883,8.414156695835118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.10302734375,0.0,1427.02783203125,1895.4371337890625,0.0,2653.21044921875,0.8833433389663696,1.0,0.0,3.0,1.0,0.0
12060000,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9572327733039856,0.3823379576206207,0.3441333472728729,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9990000128746032,0.5613307356834412,0.4202421605587005,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9684417843818665,0.3965986669063568,0.2769164741039276,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.869538426399231,0.292739599943161,0.2778688371181488,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7745534777641296,0.204932764172554,0.9260761737823486,285.00006103515625,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.4161376953125,285.0039978027344,1.0,0.4944741427898407,1.0,1.0,0.0,1.0,-2.695513963699341,2.6955082416534424,5.8422715483175125e-06,2.082230806350708,0.8764882683753967,0.8764882683753967,0.0,95.3285903930664,135.0,32945.0234375,0.0,1556.693603515625,1.0,281.5407409667969,283.7523498535156,291.8052673339844,293.8827819824219,293.1499938964844,293.1499938964844,281.8500061035156,36160.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197453618049622,1.0,0.0,0.0,3.55106520652771,3.551088333129883,8.414156695835118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.10302734375,0.0,1427.02783203125,1895.4371337890625,0.0,2653.21044921875,0.8833433389663696,1.0,0.0,3.0,1.0,0.0
12060060,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376403808594,0.9337614178657532,0.3842942714691162,0.3460835516452789,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380065917969,0.9990000128746032,0.5646997094154358,0.4516251683235168,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377319335937,0.949081301689148,0.4021866619586944,0.2809461951255798,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.237060546875,0.8519531488418579,0.2954792380332947,0.2806791961193084,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359313964844,0.7589956521987915,0.2069895267486572,0.936527132987976,285.2377624511719,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.42095947265625,285.2417907714844,1.0,0.5093319416046143,1.0,1.0,0.0,1.0,-2.7563352584838867,2.756329298019409,6.1087534959369805e-06,2.129148244857788,0.88219153881073,0.88219153881073,0.0,104.83844757080078,155.0,32521.802734375,0.0,1688.9029541015625,1.0,281.8406982421875,284.01971435546875,291.835205078125,293.8867492675781,293.1499938964844,293.1499938964844,282.1499938964844,35791.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109910488128662,1.0,0.0,0.0,3.5578808784484863,3.557904005050659,8.446486958746391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.22998046875,0.0,1431.556640625,1895.4371337890625,0.0,2572.32275390625,0.8845929503440857,1.0,0.0,3.0,1.0,0.0
12060120,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376403808594,0.9337614178657532,0.3842942714691162,0.3460835516452789,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380065917969,0.9990000128746032,0.5646997094154358,0.4516251683235168,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377319335937,0.949081301689148,0.4021866619586944,0.2809461951255798,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.237060546875,0.8519531488418579,0.2954792380332947,0.2806791961193084,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359313964844,0.7589956521987915,0.2069895267486572,0.936527132987976,285.2377624511719,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.42095947265625,285.2417907714844,1.0,0.5093319416046143,1.0,1.0,0.0,1.0,-2.7563352584838867,2.756329298019409,6.1087534959369805e-06,2.129148244857788,0.88219153881073,0.88219153881073,0.0,104.83844757080078,155.0,32521.802734375,0.0,1688.9029541015625,1.0,281.8406982421875,284.01971435546875,291.835205078125,293.8867492675781,293.1499938964844,293.1499938964844,282.1499938964844,35791.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109910488128662,1.0,0.0,0.0,3.5578808784484863,3.557904005050659,8.446486958746391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.22998046875,0.0,1431.556640625,1895.4371337890625,0.0,2572.32275390625,0.8845929503440857,1.0,0.0,3.0,1.0,0.0
12060180,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47686767578125,0.9062091708183287,0.38648521900177,0.3483577370643616,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.9990000128746032,0.5645082592964172,0.4916881918907165,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769897460937,0.924003541469574,0.4080391526222229,0.2852512896060943,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4762878417969,0.8322232365608215,0.2984035909175873,0.2837825417518616,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4751892089844,0.7414331436157227,0.2090910822153091,0.9477640390396118,285.47705078125,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.4063720703125,285.4814453125,1.0,0.5276640057563782,1.0,1.0,0.0,1.0,-2.8296151161193848,2.829608678817749,6.437910997192375e-06,2.1857657432556152,0.8910987973213196,0.8910987973213196,0.0,117.65657806396484,173.0,32251.421875,0.0,1862.067626953125,1.0,282.1408386230469,284.28759765625,291.85430908203125,293.8885498046875,293.1499938964844,293.1499938964844,282.45001220703125,35424.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052980303764343,1.0,0.0,0.0,3.5784499645233154,3.5784733295440674,8.544432148482883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.375,0.0,1450.79248046875,1895.4371337890625,0.0,2519.9619140625,0.8889147639274597,1.0,0.0,3.0,1.0,0.0
12060240,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47686767578125,0.9062091708183287,0.38648521900177,0.3483577370643616,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.9990000128746032,0.5645082592964172,0.4916881918907165,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769897460937,0.924003541469574,0.4080391526222229,0.2852512896060943,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4762878417969,0.8322232365608215,0.2984035909175873,0.2837825417518616,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4751892089844,0.7414331436157227,0.2090910822153091,0.9477640390396118,285.47705078125,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.4063720703125,285.4814453125,1.0,0.5276640057563782,1.0,1.0,0.0,1.0,-2.8296151161193848,2.829608678817749,6.437910997192375e-06,2.1857657432556152,0.8910987973213196,0.8910987973213196,0.0,117.65657806396484,173.0,32251.421875,0.0,1862.067626953125,1.0,282.1408386230469,284.28759765625,291.85430908203125,293.8885498046875,293.1499938964844,293.1499938964844,282.45001220703125,35424.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052980303764343,1.0,0.0,0.0,3.5784499645233154,3.5784733295440674,8.544432148482883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.375,0.0,1450.79248046875,1895.4371337890625,0.0,2519.9619140625,0.8889147639274597,1.0,0.0,3.0,1.0,0.0
12060300,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454467773437,0.8939616680145264,0.3876505494117737,0.3495480716228485,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6471252441406,0.9990000128746032,0.5633179545402527,0.5131796598434448,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6457824707031,0.9116620421409608,0.4110440611839294,0.287457138299942,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436767578125,0.822676956653595,0.2999182045459747,0.2853962182998657,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.64019775390625,0.7330199480056763,0.2101449966430664,0.95348060131073,285.64599609375,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.3944396972656,285.6571655273437,1.0,0.537423849105835,1.0,1.0,0.0,1.0,-2.8683364391326904,2.8683300018310547,6.615434358536732e-06,2.215730667114258,0.8973771333694458,0.8973771333694458,0.0,124.8962173461914,173.0,31807.6484375,0.0,1959.2581787109373,1.0,282.3966979980469,284.49053955078125,291.83319091796875,293.7955322265625,293.1499938964844,293.1499938964844,282.45001220703125,35231.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008480668067932,1.0,0.0,0.0,3.5935752391815186,3.5935983657836914,8.61681485275767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.1162109375,0.0,1465.6304931640625,1895.4371337890625,0.0,2479.181396484375,0.8921905159950256,1.0,0.0,3.0,1.0,0.0
12060360,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.71942138671875,0.8817498683929443,0.3889004290103912,0.3509152829647064,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7199401855469,0.9985389709472656,0.5616452097892761,0.5329809188842773,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195129394531,0.9000484943389893,0.414130687713623,0.2897882163524627,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.71893310546875,0.8128451108932495,0.301491230726242,0.2871303856372833,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179870605469,0.7245362997055054,0.211226537823677,0.9595575332641602,285.7196044921875,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.3818054199219,285.7228698730469,1.0,0.5473793148994446,1.0,1.0,0.0,1.0,-2.906172513961792,2.906165838241577,6.791678970330395e-06,2.245208740234375,0.9032908082008362,0.9032908082008362,0.0,132.8464813232422,191.0,32071.4765625,0.0,2060.7890625,1.0,282.4416198730469,284.5591735839844,291.86505126953125,293.8916931152344,293.1499938964844,293.1499938964844,282.1499938964844,35074.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021482825279236,1.0,0.0,0.0,3.612165689468384,3.612189054489136,8.706199423613725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.876953125,0.0,1484.6275634765625,1895.4371337890625,0.0,2491.0830078125,0.8961970806121826,1.0,0.0,3.0,1.0,0.0
12060420,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497436523437,0.8464120626449585,0.3892249464988708,0.3526861369609833,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.54949951171875,0.9605630040168762,0.5590593814849854,0.5311119556427002,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5496826171875,0.8656798601150513,0.4185099601745605,0.2938933372497558,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54998779296875,0.7808756232261658,0.3033260703086853,0.2901665568351745,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55047607421875,0.6964904069900513,0.2123346328735351,0.9703491926193236,285.5496520996094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.3534851074219,285.5481872558594,1.0,0.5642985105514526,1.0,1.0,0.0,1.0,-2.9274730682373047,2.9274661540985107,6.892931196489371e-06,2.262248277664185,0.909941792488098,0.909941792488098,0.0,156.23715209960938,194.0,33202.4765625,0.0,2213.650634765625,1.0,282.1581420898437,284.338623046875,291.9681091308594,294.1484069824219,293.1499938964844,293.1499938964844,281.8500061035156,35133.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293820023536682,1.0,0.0,0.0,3.6453158855438232,3.6453394889831534,8.866732628121099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.14697265625,0.0,1521.4898681640625,1895.4371337890625,0.0,2742.693359375,0.9036205410957336,1.0,0.0,3.0,1.0,0.0
12060480,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497436523437,0.8464120626449585,0.3892249464988708,0.3526861369609833,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.54949951171875,0.9605630040168762,0.5590593814849854,0.5311119556427002,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5496826171875,0.8656798601150513,0.4185099601745605,0.2938933372497558,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54998779296875,0.7808756232261658,0.3033260703086853,0.2901665568351745,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55047607421875,0.6964904069900513,0.2123346328735351,0.9703491926193236,285.5496520996094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.3534851074219,285.5481872558594,1.0,0.5642985105514526,1.0,1.0,0.0,1.0,-2.9274730682373047,2.9274661540985107,6.892931196489371e-06,2.262248277664185,0.909941792488098,0.909941792488098,0.0,156.23715209960938,194.0,33202.4765625,0.0,2213.650634765625,1.0,282.1581420898437,284.338623046875,291.9681091308594,294.1484069824219,293.1499938964844,293.1499938964844,281.8500061035156,35133.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293820023536682,1.0,0.0,0.0,3.6453158855438232,3.6453394889831534,8.866732628121099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.14697265625,0.0,1521.4898681640625,1895.4371337890625,0.0,2742.693359375,0.9036205410957336,1.0,0.0,3.0,1.0,0.0
12060540,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3609619140625,0.8300430774688721,0.3881534934043884,0.352514386177063,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604736328125,0.9385950565338136,0.5579134225845337,0.5304592847824097,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36083984375,0.8504484295845032,0.4208660721778869,0.2961113750934601,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3614807128906,0.7658737897872925,0.3038196563720703,0.2913885116577148,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3625183105469,0.6823023557662964,0.2124088853597641,0.9740971922874452,285.3607788085937,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3328857421875,285.3577880859375,1.0,0.5729038715362549,1.0,1.0,0.0,1.0,-2.935133457183838,2.935126543045044,6.929246410436463e-06,2.2682530879974365,0.9126901030540466,0.9126901030540466,0.0,169.5883026123047,194.0,34224.10546875,0.0,2293.8359375,1.0,281.86724853515625,284.1048889160156,291.9762878417969,294.2580261230469,293.1499938964844,293.1499938964844,281.8500061035156,35293.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520907759666443,1.0,0.0,0.0,3.6666066646575928,3.666630744934082,8.970609428615717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.68994140625,0.0,1546.4156494140625,1895.4371337890625,0.0,2954.857177734375,0.9084831476211548,1.0,0.0,3.0,1.0,0.0
12060600,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3496398925781,0.8268362879753113,0.3878364861011505,0.352321982383728,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3493347167969,0.934182107448578,0.5576919317245483,0.5303022265434265,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495483398437,0.8476101756095886,0.4214040040969848,0.2965601980686188,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34991455078125,0.7629973888397217,0.3038764297962188,0.2915618419647217,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3504943847656,0.679513692855835,0.2123632282018661,0.9744812250137328,285.3495178222656,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3281555175781,285.3475036621094,1.0,0.5745977163314819,1.0,1.0,0.0,1.0,-2.9359235763549805,2.9359166622161865,6.932967608008767e-06,2.2688591480255127,0.9136187434196472,0.9136187434196472,0.0,172.33204650878906,182.0,34250.05859375,0.0,2308.973388671875,1.0,281.8583374023437,284.0929260253906,291.9544982910156,294.2272644042969,293.1499938964844,293.1499938964844,281.54998779296875,35317.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548707365989685,1.0,0.0,0.0,3.671363353729248,3.671387434005737,8.993899314191367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.66552734375,0.0,1551.9300537109375,1895.4371337890625,0.0,2980.91064453125,0.909573256969452,1.0,0.0,3.0,1.0,0.0
12060660,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480407714844,0.8204883933067322,0.3858177363872528,0.3508044481277466,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9261115789413452,0.5564209818840027,0.5293092727661133,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14794921875,0.8437331318855286,0.4236724376678467,0.2983590364456177,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483459472656,0.758061408996582,0.3037609457969665,0.2917711138725281,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.6743408441543579,0.2117847651243209,0.9733564853668212,285.1479187011719,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3037414550781,285.1458740234375,1.0,0.5766231417655945,1.0,1.0,0.0,1.0,-2.9339773654937744,2.9339704513549805,6.92380717737251e-06,2.2673676013946533,0.9146074056625366,0.9146074056625366,0.0,177.0599822998047,170.0,35306.453125,0.0,2329.170166015625,1.0,281.5581970214844,283.8497009277344,291.9107360839844,294.2518920898437,293.1499938964844,293.1499938964844,281.25,35548.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737874031066895,1.0,0.0,0.0,3.6888468265533447,3.688871145248413,9.079763572117372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.1005859375,0.0,1573.407470703125,1895.4371337890625,0.0,3158.335205078125,0.9136437773704528,1.0,0.0,3.0,1.0,0.0
12060720,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480407714844,0.8204883933067322,0.3858177363872528,0.3508044481277466,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9261115789413452,0.5564209818840027,0.5293092727661133,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14794921875,0.8437331318855286,0.4236724376678467,0.2983590364456177,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483459472656,0.758061408996582,0.3037609457969665,0.2917711138725281,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.6743408441543579,0.2117847651243209,0.9733564853668212,285.1479187011719,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3037414550781,285.1458740234375,1.0,0.5766231417655945,1.0,1.0,0.0,1.0,-2.9339773654937744,2.9339704513549805,6.92380717737251e-06,2.2673676013946533,0.9146074056625366,0.9146074056625366,0.0,177.0599822998047,170.0,35306.453125,0.0,2329.170166015625,1.0,281.5581970214844,283.8497009277344,291.9107360839844,294.2518920898437,293.1499938964844,293.1499938964844,281.25,35548.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737874031066895,1.0,0.0,0.0,3.6888468265533447,3.688871145248413,9.079763572117372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.1005859375,0.0,1573.407470703125,1895.4371337890625,0.0,3158.335205078125,0.9136437773704528,1.0,0.0,3.0,1.0,0.0
12060780,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.8210380673408508,0.3835219144821167,0.348737508058548,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.9280797839164734,0.5549768805503845,0.527933657169342,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8471192121505737,0.4256309270858764,0.2997097671031952,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7596884369850159,0.3032961189746856,0.2913299202919006,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.6752610206604004,0.2108870893716812,0.969287097454071,284.94366455078125,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2804260253906,284.9415588378906,1.0,0.5740699768066406,1.0,1.0,0.0,1.0,-2.926045656204224,2.9260387420654297,6.886257324367762e-06,2.2611658573150635,0.9128538966178894,0.9128538966178894,0.0,174.8310546875,158.0,36269.51171875,0.0,2303.939697265625,1.0,281.258056640625,283.60693359375,291.8695373535156,294.26861572265625,293.1499938964844,293.1499938964844,280.95001220703125,35810.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883880972862244,1.0,0.0,0.0,3.696655750274658,3.696680068969727,9.118245429817762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.1689453125,0.0,1584.259033203125,1895.4371337890625,0.0,3295.1298828125,0.9155681729316713,1.0,0.0,3.0,1.0,0.0
12060840,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.8210380673408508,0.3835219144821167,0.348737508058548,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.9280797839164734,0.5549768805503845,0.527933657169342,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8471192121505737,0.4256309270858764,0.2997097671031952,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7596884369850159,0.3032961189746856,0.2913299202919006,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.6752610206604004,0.2108870893716812,0.969287097454071,284.94366455078125,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2804260253906,284.9415588378906,1.0,0.5740699768066406,1.0,1.0,0.0,1.0,-2.926045656204224,2.9260387420654297,6.886257324367762e-06,2.2611658573150635,0.9128538966178894,0.9128538966178894,0.0,174.8310546875,158.0,36269.51171875,0.0,2303.939697265625,1.0,281.258056640625,283.60693359375,291.8695373535156,294.26861572265625,293.1499938964844,293.1499938964844,280.95001220703125,35810.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883880972862244,1.0,0.0,0.0,3.696655750274658,3.696680068969727,9.118245429817762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.1689453125,0.0,1584.259033203125,1895.4371337890625,0.0,3295.1298828125,0.9155681729316713,1.0,0.0,3.0,1.0,0.0
12060900,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947998046875,0.8230382800102234,0.3823217153549194,0.3476265072822571,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79327392578125,0.9315220713615416,0.5541812181472778,0.5271530747413635,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.8506622314453125,0.4265447854995727,0.3003111779689789,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.796142578125,0.7621455788612366,0.3029893636703491,0.2909829318523407,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.6772416830062866,0.2103741616010666,0.966663420200348,284.7942199707031,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.26953125,284.7852783203125,1.0,0.5716925859451294,1.0,1.0,0.0,1.0,-2.9209253787994385,2.9209184646606445,6.862054760858882e-06,2.25715446472168,0.9103684425354004,0.9103684425354004,0.0,172.06300354003906,158.0,37138.625,0.0,2281.09814453125,1.0,281.0002746582031,283.4202575683594,291.87701416015625,294.3757019042969,293.1499938964844,293.1499938964844,280.95001220703125,35963.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971816897392273,1.0,0.0,0.0,3.696820974349976,3.696845531463623,9.119061701312604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.560546875,0.0,1585.6090087890625,1895.4371337890625,0.0,3377.299560546875,0.9156742095947266,1.0,0.0,3.0,1.0,0.0
