time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060960,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378845214844,0.8256658911705017,0.3810489475727081,0.3463562130928039,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.737548828125,0.9358887076377868,0.5532669425010681,0.526181161403656,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377624511719,0.8549531698226929,0.427385926246643,0.3007960617542267,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381896972656,0.7652571797370911,0.3026131093502044,0.2905099987983703,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73883056640625,0.679816484451294,0.2098083198070526,0.9635665416717528,284.7377624511719,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2583923339844,284.7357482910156,1.0,0.5687668323516846,1.0,1.0,0.0,1.0,-2.9145236015319824,2.9145166873931885,6.831879090896109e-06,2.252150535583496,0.9083462953567504,0.9083462953567504,0.0,168.64341735839844,146.0,37156.68359375,0.0,2252.850830078125,1.0,280.95751953125,283.3651733398437,291.8340759277344,294.2864074707031,293.1499938964844,293.1499938964844,280.6499938964844,36093.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007235765457152,1.0,0.0,0.0,3.693989753723145,3.694014310836792,9.105099252337824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.66943359375,0.0,1583.37060546875,1895.4371337890625,0.0,3410.328369140625,0.9151609539985656,1.0,0.0,3.0,1.0,0.0
12061020,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5336608886719,0.8331323266029358,0.3784322142601013,0.3437532782554626,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5333251953125,0.9475041031837464,0.5512455701828003,0.5240461826324463,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5335388183594,0.8661607503890991,0.4289783239364624,0.30169677734375,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.533935546875,0.7737311720848083,0.3017670512199402,0.2894375324249267,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5346069335937,0.6869999766349792,0.2086174339056015,0.9568715691566468,284.5335388183594,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2378845214844,284.5314636230469,1.0,0.5617881417274475,1.0,1.0,0.0,1.0,-2.900576591491699,2.9005699157714844,6.766338174202247e-06,2.2412350177764893,0.9011214971542358,0.9011214971542358,0.0,160.18704223632812,134.0,37970.11328125,0.0,2186.736083984375,1.0,280.6580810546875,283.12762451171875,291.79931640625,294.3018493652344,293.1499938964844,293.1499938964844,280.3500061035156,36396.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117692708969116,1.0,0.0,0.0,3.6800999641418457,3.680124282836914,9.036755272973096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.384765625,0.0,1569.90478515625,1895.4371337890625,0.0,3513.015869140625,0.9122552871704102,1.0,0.0,3.0,1.0,0.0
12061080,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5336608886719,0.8331323266029358,0.3784322142601013,0.3437532782554626,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5333251953125,0.9475041031837464,0.5512455701828003,0.5240461826324463,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5335388183594,0.8661607503890991,0.4289783239364624,0.30169677734375,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.533935546875,0.7737311720848083,0.3017670512199402,0.2894375324249267,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5346069335937,0.6869999766349792,0.2086174339056015,0.9568715691566468,284.5335388183594,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2378845214844,284.5314636230469,1.0,0.5617881417274475,1.0,1.0,0.0,1.0,-2.900576591491699,2.9005699157714844,6.766338174202247e-06,2.2412350177764893,0.9011214971542358,0.9011214971542358,0.0,160.18704223632812,134.0,37970.11328125,0.0,2186.736083984375,1.0,280.6580810546875,283.12762451171875,291.79931640625,294.3018493652344,293.1499938964844,293.1499938964844,280.3500061035156,36396.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117692708969116,1.0,0.0,0.0,3.6800999641418457,3.680124282836914,9.036755272973096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.384765625,0.0,1569.90478515625,1895.4371337890625,0.0,3513.015869140625,0.9122552871704102,1.0,0.0,3.0,1.0,0.0
12061140,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3305358886719,0.8430922627449036,0.3757025897502899,0.3409993946552276,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3302001953125,0.9616657495498656,0.5489757657051086,0.5216172337532043,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3304138183594,0.8804255723953247,0.4304388761520386,0.3024670481681824,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.330810546875,0.7847577929496765,0.3007934093475342,0.2881899178028106,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314514160156,0.6964104771614075,0.207342654466629,0.949546217918396,284.3304138183594,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2192687988281,284.3284606933594,1.0,0.5537493228912354,1.0,1.0,0.0,1.0,-2.8849692344665527,2.884962558746338,6.6933657763001975e-06,2.229018449783325,0.8911975026130676,0.8911975026130676,0.0,150.42129516601562,122.0,38718.1640625,0.0,2111.97314453125,1.0,280.35797119140625,282.8936767578125,291.76416015625,294.3137512207031,293.1499938964844,293.1499938964844,280.6499938964844,36723.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219669103622437,1.0,0.0,0.0,3.65407133102417,3.6540956497192383,8.909377129384666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.484375,0.0,1543.1220703125,1895.4371337890625,0.0,3607.299072265625,0.9066572785377502,1.0,0.0,3.0,1.0,0.0
12061200,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3305358886719,0.8430922627449036,0.3757025897502899,0.3409993946552276,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3302001953125,0.9616657495498656,0.5489757657051086,0.5216172337532043,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3304138183594,0.8804255723953247,0.4304388761520386,0.3024670481681824,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.330810546875,0.7847577929496765,0.3007934093475342,0.2881899178028106,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314514160156,0.6964104771614075,0.207342654466629,0.949546217918396,284.3304138183594,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2192687988281,284.3284606933594,1.0,0.5537493228912354,1.0,1.0,0.0,1.0,-2.8849692344665527,2.884962558746338,6.6933657763001975e-06,2.229018449783325,0.8911975026130676,0.8911975026130676,0.0,150.42129516601562,122.0,38718.1640625,0.0,2111.97314453125,1.0,280.35797119140625,282.8936767578125,291.76416015625,294.3137512207031,293.1499938964844,293.1499938964844,280.6499938964844,36723.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219669103622437,1.0,0.0,0.0,3.65407133102417,3.6540956497192383,8.909377129384666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.484375,0.0,1543.1220703125,1895.4371337890625,0.0,3607.299072265625,0.9066572785377502,1.0,0.0,3.0,1.0,0.0
12061260,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4937438964844,0.8585352301597595,0.3747139871120453,0.3391818702220917,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4939880371094,0.9800010919570924,0.5484065413475037,0.5200850963592529,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4938659667969,0.9006226658821106,0.4334286153316498,0.3038589358329773,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4935913085937,0.8008015155792236,0.3008266389369964,0.287443459033966,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4931335449219,0.7102096676826477,0.2068408876657486,0.94394850730896,284.49383544921875,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.2175598144531,284.4950561523437,1.0,0.545363187789917,1.0,1.0,0.0,1.0,-2.8749771118164062,2.8749704360961914,6.646344445471186e-06,2.2209692001342773,0.8864392638206482,0.8864392638206482,0.0,138.97926330566406,110.0,37456.5390625,0.0,2039.0755615234373,1.0,280.6419372558594,283.1065673828125,291.6339111328125,294.0369567871094,293.1499938964844,293.1499938964844,280.95001220703125,36679.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056177735328674,1.0,0.0,0.0,3.6279783248901367,3.628002166748047,8.782591294220765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.486328125,0.0,1513.8560791015625,1895.4371337890625,0.0,3455.891357421875,0.9008353352546692,1.0,0.0,3.0,1.0,0.0
12061320,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4937438964844,0.8585352301597595,0.3747139871120453,0.3391818702220917,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4939880371094,0.9800010919570924,0.5484065413475037,0.5200850963592529,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4938659667969,0.9006226658821106,0.4334286153316498,0.3038589358329773,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4935913085937,0.8008015155792236,0.3008266389369964,0.287443459033966,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4931335449219,0.7102096676826477,0.2068408876657486,0.94394850730896,284.49383544921875,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.2175598144531,284.4950561523437,1.0,0.545363187789917,1.0,1.0,0.0,1.0,-2.8749771118164062,2.8749704360961914,6.646344445471186e-06,2.2209692001342773,0.8864392638206482,0.8864392638206482,0.0,138.97926330566406,110.0,37456.5390625,0.0,2039.0755615234373,1.0,280.6419372558594,283.1065673828125,291.6339111328125,294.0369567871094,293.1499938964844,293.1499938964844,280.95001220703125,36679.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056177735328674,1.0,0.0,0.0,3.6279783248901367,3.628002166748047,8.782591294220765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.486328125,0.0,1513.8560791015625,1895.4371337890625,0.0,3455.891357421875,0.9008353352546692,1.0,0.0,3.0,1.0,0.0
12061380,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.68023681640625,0.8816683292388916,0.375142365694046,0.338858962059021,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6804504394531,0.9990000128746032,0.5495263338088989,0.5178268551826477,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6803283691406,0.930894136428833,0.4377522468566894,0.3063137829303741,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800231933594,0.8224138617515564,0.3019472658634186,0.2877922058105469,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.728345513343811,0.207292839884758,0.9426984190940856,284.6803283691406,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2296142578125,284.68145751953125,1.0,0.5373742580413818,1.0,1.0,0.0,1.0,-2.874237298965454,2.87423062324524,6.642976586590521e-06,2.220420837402344,0.8843808174133301,0.8843808174133301,0.0,126.4618148803711,98.0,36255.0234375,0.0,1976.154541015625,1.0,280.9416198730469,283.34039306640625,291.5813903808594,293.88970947265625,293.1499938964844,293.1499938964844,281.25,36507.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868158459663391,1.0,0.0,0.0,3.608376026153565,3.6083998680114746,8.687941885909822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.0595703125,0.0,1491.104248046875,1895.4371337890625,0.0,3280.4169921875,0.8963523507118225,1.0,0.0,3.0,1.0,0.0
12061440,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.68023681640625,0.8816683292388916,0.375142365694046,0.338858962059021,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6804504394531,0.9990000128746032,0.5495263338088989,0.5178268551826477,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6803283691406,0.930894136428833,0.4377522468566894,0.3063137829303741,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800231933594,0.8224138617515564,0.3019472658634186,0.2877922058105469,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.728345513343811,0.207292839884758,0.9426984190940856,284.6803283691406,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2296142578125,284.68145751953125,1.0,0.5373742580413818,1.0,1.0,0.0,1.0,-2.874237298965454,2.87423062324524,6.642976586590521e-06,2.220420837402344,0.8843808174133301,0.8843808174133301,0.0,126.4618148803711,98.0,36255.0234375,0.0,1976.154541015625,1.0,280.9416198730469,283.34039306640625,291.5813903808594,293.88970947265625,293.1499938964844,293.1499938964844,281.25,36507.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868158459663391,1.0,0.0,0.0,3.608376026153565,3.6083998680114746,8.687941885909822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.0595703125,0.0,1491.104248046875,1895.4371337890625,0.0,3280.4169921875,0.8963523507118225,1.0,0.0,3.0,1.0,0.0
12061500,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.8900948762893677,0.3755194842815399,0.3389882147312164,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80975341796875,0.9990000128746032,0.5513527393341064,0.5040022134780884,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091125488281,0.9425086379051208,0.4400917887687683,0.3077733218669891,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80743408203125,0.8298892974853516,0.3026791512966156,0.2882742285728454,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.7347281575202942,0.207690805196762,0.9435154795646667,284.8090209960937,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.2388916015625,284.8162536621094,1.0,0.5327455997467041,1.0,1.0,0.0,1.0,-2.860532522201538,2.8605258464813232,6.5797785282484256e-06,2.209833860397339,0.8846827149391174,0.8846827149391174,0.0,122.1103973388672,98.0,35140.1640625,0.0,1932.991943359375,1.0,281.19732666015625,283.5118713378906,291.5392761230469,293.7354431152344,293.1499938964844,293.1499938964844,281.25,36388.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757613301277161,1.0,0.0,0.0,3.6014230251312256,3.6014466285705566,8.654491807646991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.98095703125,0.0,1482.6578369140625,1895.4371337890625,0.0,3176.84619140625,0.8947525024414062,1.0,0.0,3.0,1.0,0.0
12061560,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.9000201225280762,0.3759900629520416,0.3392594754695892,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.9990000128746032,0.5547389984130859,0.4883799850940704,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.9553465843200684,0.4425279200077057,0.3093430399894714,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8386325836181641,0.3035151064395904,0.2888771891593933,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.7422884106636047,0.2081955820322036,0.9448564052581788,284.8447570800781,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.2523803710937,284.84478759765625,1.0,0.5278428196907043,1.0,1.0,0.0,1.0,-2.8463945388793945,2.84638786315918,6.514752385555767e-06,2.198845863342285,0.8843813538551331,0.8843813538551331,0.0,117.42708587646484,101.0,34821.76953125,0.0,1887.4742431640625,1.0,281.24176025390625,283.5541687011719,291.548095703125,293.77178955078125,293.1499938964844,293.1499938964844,281.54998779296875,36295.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697872161865234,1.0,0.0,0.0,3.596819400787353,3.596843004226685,8.632380854578514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.88330078125,0.0,1476.981201171875,1895.4371337890625,0.0,3120.814208984375,0.8936219215393066,1.0,0.0,3.0,1.0,0.0
12061620,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9148544669151306,0.3771432340145111,0.3400179445743561,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9990000128746032,0.5640345215797424,0.4677649438381195,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.972920536994934,0.4476160705089569,0.3126609325408935,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8516396880149841,0.3054124116897583,0.2903791964054107,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.753614068031311,0.209436684846878,0.9490420818328856,285.020751953125,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.293701171875,285.02130126953125,1.0,0.522791862487793,1.0,1.0,0.0,1.0,-2.833329439163208,2.8333230018615723,6.454048616433283e-06,2.188283443450928,0.8867781758308411,0.8867781758308411,0.0,111.64224243164062,119.0,33699.00390625,0.0,1838.818359375,1.0,281.5412292480469,283.7806091308594,291.5150146484375,293.66455078125,293.1499938964844,293.1499938964844,281.8500061035156,36050.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538216948509216,1.0,0.0,0.0,3.5941972732543945,3.5942208766937256,8.619798563813674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.77783203125,0.0,1472.3387451171875,1895.4371337890625,0.0,2971.07763671875,0.8928666114807129,1.0,0.0,3.0,1.0,0.0
12061680,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9148544669151306,0.3771432340145111,0.3400179445743561,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9990000128746032,0.5640345215797424,0.4677649438381195,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.972920536994934,0.4476160705089569,0.3126609325408935,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8516396880149841,0.3054124116897583,0.2903791964054107,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.753614068031311,0.209436684846878,0.9490420818328856,285.020751953125,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.293701171875,285.02130126953125,1.0,0.522791862487793,1.0,1.0,0.0,1.0,-2.833329439163208,2.8333230018615723,6.454048616433283e-06,2.188283443450928,0.8867781758308411,0.8867781758308411,0.0,111.64224243164062,119.0,33699.00390625,0.0,1838.818359375,1.0,281.5412292480469,283.7806091308594,291.5150146484375,293.66455078125,293.1499938964844,293.1499938964844,281.8500061035156,36050.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538216948509216,1.0,0.0,0.0,3.5941972732543945,3.5942208766937256,8.619798563813674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.77783203125,0.0,1472.3387451171875,1895.4371337890625,0.0,2971.07763671875,0.8928666114807129,1.0,0.0,3.0,1.0,0.0
12061740,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.9162678122520448,0.3784820437431335,0.3411035239696502,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089233398437,0.9990000128746032,0.5718094706535339,0.4673619866371155,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088317871094,0.976337432861328,0.452431857585907,0.3159126341342926,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.8535294532775879,0.3073562979698181,0.2921203970909118,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073669433594,0.7553201913833618,0.2108342051506042,0.9548609256744384,285.208740234375,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.3344116210937,285.2114562988281,1.0,0.5254842042922974,1.0,1.0,0.0,1.0,-2.847109794616699,2.8471033573150635,6.515870609291596e-06,2.1984243392944336,0.8913859724998474,0.8913859724998474,0.0,112.03575134277344,119.0,32897.265625,0.0,1862.474609375,1.0,281.8363952636719,284.0148620605469,291.4802551269531,293.56524658203125,293.1499938964844,293.1499938964844,281.8500061035156,35794.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404722213745117,1.0,0.0,0.0,3.600548267364502,3.600571632385254,8.650287668388046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.32958984375,0.0,1477.326171875,1895.4371337890625,0.0,2846.12744140625,0.894110918045044,1.0,0.0,3.0,1.0,0.0
12061800,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2148132324219,0.915687382221222,0.3786567449569702,0.3412899374961853,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.9990000128746032,0.5726619958877563,0.468394011259079,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149658203125,0.9761244058609008,0.4530847370624542,0.3163862526416778,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.8531751036643982,0.3076233863830566,0.2923911809921264,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139587402344,0.7550240755081177,0.2110327780246734,0.9558151364326476,285.21490478515625,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.3387451171875,285.2168273925781,1.0,0.5262497067451477,1.0,1.0,0.0,1.0,-2.8506133556365967,2.850606679916382,6.531832696055062e-06,2.201091766357422,0.8918876647949219,0.8918876647949219,0.0,112.42432403564452,137.0,32911.11328125,0.0,1869.920166015625,1.0,281.84112548828125,284.0214233398437,291.4861755371094,293.5794677734375,293.1499938964844,293.1499938964844,282.1499938964844,35773.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401517868041992,1.0,0.0,0.0,3.6018755435943604,3.6018991470336914,8.656666636852606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.68701171875,0.0,1478.6082763671875,1895.4371337890625,0.0,2843.133544921875,0.894386887550354,1.0,0.0,3.0,1.0,0.0
12061860,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44775390625,0.9058213233947754,0.3805983960628509,0.3430637121200561,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480895996094,0.9990000128746032,0.5780467391014099,0.4847967624664306,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479675292969,0.9694985151290894,0.459005206823349,0.32051882147789,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44744873046875,0.8460531234741211,0.3101532459259033,0.2948493063449859,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466857910156,0.7489305138587952,0.2129217237234115,0.9647043347358704,285.4479064941406,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.36553955078125,285.451904296875,1.0,0.5356159806251526,1.0,1.0,0.0,1.0,-2.8910458087921143,2.8910391330718994,6.717859378113644e-06,2.232053756713867,0.9003658890724182,0.9003658890724182,0.0,118.1296844482422,155.0,32534.0,0.0,1963.0792236328125,1.0,282.141357421875,284.28240966796875,291.4624938964844,293.5222473144531,293.1499938964844,293.1499938964844,282.45001220703125,35454.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299658894538879,1.0,0.0,0.0,3.621218204498291,3.621242046356201,8.749892117521085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.80712890625,0.0,1497.3350830078125,1895.4371337890625,0.0,2748.12841796875,0.8984899520874023,1.0,0.0,3.0,1.0,0.0
12061920,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44775390625,0.9058213233947754,0.3805983960628509,0.3430637121200561,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480895996094,0.9990000128746032,0.5780467391014099,0.4847967624664306,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479675292969,0.9694985151290894,0.459005206823349,0.32051882147789,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44744873046875,0.8460531234741211,0.3101532459259033,0.2948493063449859,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466857910156,0.7489305138587952,0.2129217237234115,0.9647043347358704,285.4479064941406,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.36553955078125,285.451904296875,1.0,0.5356159806251526,1.0,1.0,0.0,1.0,-2.8910458087921143,2.8910391330718994,6.717859378113644e-06,2.232053756713867,0.9003658890724182,0.9003658890724182,0.0,118.1296844482422,155.0,32534.0,0.0,1963.0792236328125,1.0,282.141357421875,284.28240966796875,291.4624938964844,293.5222473144531,293.1499938964844,293.1499938964844,282.45001220703125,35454.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299658894538879,1.0,0.0,0.0,3.621218204498291,3.621242046356201,8.749892117521085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.80712890625,0.0,1497.3350830078125,1895.4371337890625,0.0,2748.12841796875,0.8984899520874023,1.0,0.0,3.0,1.0,0.0
12061980,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071228027344,0.8913637399673462,0.3830615580081939,0.3454140722751617,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076110839844,0.9990000128746032,0.5803691148757935,0.5114277601242065,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074279785156,0.956574320793152,0.4654595255851745,0.3251072764396667,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7067565917969,0.8345025181770325,0.3130640983581543,0.2977772653102875,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7057800292969,0.7389857769012451,0.2150898724794387,0.9754263162612916,285.70733642578125,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.3753356933594,285.7105712890625,1.0,0.5491951107978821,1.0,1.0,0.0,1.0,-2.947788953781128,2.947782039642334,6.983841103647137e-06,2.2757270336151123,0.9125661849975586,0.9125661849975586,0.0,127.41098022460938,158.0,32376.541015625,0.0,2104.311279296875,1.0,282.4414367675781,284.554931640625,291.4433288574219,293.49041748046875,293.1499938964844,293.1499938964844,282.1499938964844,35118.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244068622589111,1.0,0.0,0.0,3.653231143951416,3.653254985809326,8.905280424187367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.8916015625,0.0,1530.1619873046875,1895.4371337890625,0.0,2696.443359375,0.9054209589958192,1.0,0.0,3.0,1.0,0.0
12062040,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071228027344,0.8913637399673462,0.3830615580081939,0.3454140722751617,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076110839844,0.9990000128746032,0.5803691148757935,0.5114277601242065,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074279785156,0.956574320793152,0.4654595255851745,0.3251072764396667,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7067565917969,0.8345025181770325,0.3130640983581543,0.2977772653102875,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7057800292969,0.7389857769012451,0.2150898724794387,0.9754263162612916,285.70733642578125,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.3753356933594,285.7105712890625,1.0,0.5491951107978821,1.0,1.0,0.0,1.0,-2.947788953781128,2.947782039642334,6.983841103647137e-06,2.2757270336151123,0.9125661849975586,0.9125661849975586,0.0,127.41098022460938,158.0,32376.541015625,0.0,2104.311279296875,1.0,282.4414367675781,284.554931640625,291.4433288574219,293.49041748046875,293.1499938964844,293.1499938964844,282.1499938964844,35118.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244068622589111,1.0,0.0,0.0,3.653231143951416,3.653254985809326,8.905280424187367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.8916015625,0.0,1530.1619873046875,1895.4371337890625,0.0,2696.443359375,0.9054209589958192,1.0,0.0,3.0,1.0,0.0
12062100,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5689697265625,0.8854577541351318,0.3836391568183899,0.3464359045028686,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5675048828125,0.9990000128746032,0.5799520611763,0.5229910016059875,297.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5680847167969,0.9511831998825072,0.4680940806865692,0.3273011147975921,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.570068359375,0.8299233913421631,0.3141683340072632,0.2991749346256256,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5730285644531,0.7350671887397766,0.2159112244844436,0.9805263876914978,285.5683288574219,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.3676452636719,285.56011962890625,1.0,0.5549149513244629,1.0,1.0,0.0,1.0,-2.9733827114105225,2.9733755588531494,7.1061658672988415e-06,2.295713424682617,0.9153770208358764,0.9153770208358764,0.0,131.62466430664062,158.0,33245.015625,0.0,2169.79638671875,1.0,282.198486328125,284.3824462890625,291.5268859863281,293.7290954589844,293.1499938964844,293.1499938964844,282.1499938964844,35147.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390953540802002,1.0,0.0,0.0,3.669605493545532,3.6696295738220215,8.98528924153652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.17919921875,0.0,1548.6807861328125,1895.4371337890625,0.0,2833.264404296875,0.9090455770492554,1.0,0.0,3.0,1.0,0.0
12062160,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218811035156,0.879265546798706,0.3835326731204986,0.3466967046260834,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216979980469,0.9990000128746032,0.5785028338432312,0.5342665314674377,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.52178955078125,0.945445477962494,0.4701018929481506,0.3289528489112854,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220031738281,0.8252207636833191,0.3148110806941986,0.3000851273536682,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223388671875,0.731005847454071,0.2163566201925277,0.9838380813598632,285.52178955078125,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.3515319824219,285.5211181640625,1.0,0.5600547194480896,1.0,1.0,0.0,1.0,-2.9943182468414307,2.9943110942840576,7.206813279481139e-06,2.31197452545166,0.9186774492263794,0.9186774492263794,0.0,135.64500427246094,161.0,33503.140625,0.0,2227.07275390625,1.0,282.1573181152344,284.3333435058594,291.5175476074219,293.71453857421875,293.1499938964844,293.1499938964844,281.8500061035156,35195.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850594699382782,1.0,0.0,0.0,3.684020519256592,3.684044599533081,9.056019507625024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.7841796875,0.0,1565.2711181640625,1895.4371337890625,0.0,2940.841064453125,0.9123386144638062,1.0,0.0,3.0,1.0,0.0
12062220,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.863715648651123,0.3821924328804016,0.3461314141750335,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.9922451972961426,0.5736721158027649,0.5449308156967163,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006591796875,0.9296674132347108,0.4730382859706878,0.3314685523509979,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3011474609375,0.8127546906471252,0.3151586353778839,0.3010307848453522,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018493652344,0.7201278805732727,0.2164149135351181,0.9868956804275512,285.3007202148437,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.31396484375,285.2989196777344,1.0,0.5681342482566833,1.0,1.0,0.0,1.0,-3.015580177307129,3.0155727863311768,7.310379714908777e-06,2.328756332397461,0.9215345978736876,0.9215345978736876,0.0,144.77903747558594,164.0,34424.515625,0.0,2311.0068359375,1.0,281.85797119140625,284.0809631347656,291.477294921875,293.7619934082031,293.1499938964844,293.1499938964844,281.54998779296875,35392.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758113384246826,1.0,0.0,0.0,3.707324981689453,3.7073493003845215,9.170955195259012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.56103515625,0.0,1593.270263671875,1895.4371337890625,0.0,3177.314697265625,0.9176862835884094,1.0,0.0,3.0,1.0,0.0
12062280,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.863715648651123,0.3821924328804016,0.3461314141750335,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.9922451972961426,0.5736721158027649,0.5449308156967163,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006591796875,0.9296674132347108,0.4730382859706878,0.3314685523509979,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3011474609375,0.8127546906471252,0.3151586353778839,0.3010307848453522,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018493652344,0.7201278805732727,0.2164149135351181,0.9868956804275512,285.3007202148437,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.31396484375,285.2989196777344,1.0,0.5681342482566833,1.0,1.0,0.0,1.0,-3.015580177307129,3.0155727863311768,7.310379714908777e-06,2.328756332397461,0.9215345978736876,0.9215345978736876,0.0,144.77903747558594,164.0,34424.515625,0.0,2311.0068359375,1.0,281.85797119140625,284.0809631347656,291.477294921875,293.7619934082031,293.1499938964844,293.1499938964844,281.54998779296875,35392.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758113384246826,1.0,0.0,0.0,3.707324981689453,3.7073493003845215,9.170955195259012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.56103515625,0.0,1593.270263671875,1895.4371337890625,0.0,3177.314697265625,0.9176862835884094,1.0,0.0,3.0,1.0,0.0
12062340,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.8474278450012207,0.3799086213111877,0.3446279168128967,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.9751548767089844,0.5695783495903015,0.5412023067474365,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.9123981595039368,0.4750271439552307,0.3332668542861938,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.798125147819519,0.3146038949489593,0.3010710179805755,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.7071511149406433,0.2156580090522766,0.9860993027687072,285.06011962890625,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2851257324219,285.0579528808594,1.0,0.5727769136428833,1.0,1.0,0.0,1.0,-3.009308099746704,3.009300947189331,7.2800767156877555e-06,2.323944568634033,0.9210159182548524,0.9210159182548524,0.0,154.18150329589844,167.0,35077.78125,0.0,2348.882080078125,1.0,281.5576477050781,283.8147277832031,291.40234375,293.7344055175781,293.1499938964844,293.1499938964844,281.25,35659.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893170952796936,1.0,0.0,0.0,3.7208080291748047,3.720832586288452,9.237784297511098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.8349609375,0.0,1610.781494140625,1895.4371337890625,0.0,3339.84912109375,0.9208837151527404,1.0,0.0,3.0,1.0,0.0
12062400,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.8474278450012207,0.3799086213111877,0.3446279168128967,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.9751548767089844,0.5695783495903015,0.5412023067474365,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.9123981595039368,0.4750271439552307,0.3332668542861938,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.798125147819519,0.3146038949489593,0.3010710179805755,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.7071511149406433,0.2156580090522766,0.9860993027687072,285.06011962890625,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2851257324219,285.0579528808594,1.0,0.5727769136428833,1.0,1.0,0.0,1.0,-3.009308099746704,3.009300947189331,7.2800767156877555e-06,2.323944568634033,0.9210159182548524,0.9210159182548524,0.0,154.18150329589844,167.0,35077.78125,0.0,2348.882080078125,1.0,281.5576477050781,283.8147277832031,291.40234375,293.7344055175781,293.1499938964844,293.1499938964844,281.25,35659.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893170952796936,1.0,0.0,0.0,3.7208080291748047,3.720832586288452,9.237784297511098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.8349609375,0.0,1610.781494140625,1895.4371337890625,0.0,3339.84912109375,0.9208837151527404,1.0,0.0,3.0,1.0,0.0
12062460,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.8358541131019592,0.3772096335887909,0.3425667583942413,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.9613911509513856,0.5660850405693054,0.5381234288215637,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.9014925360679626,0.4765522480010986,0.3346046507358551,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.7873989939689636,0.3135782778263092,0.30048868060112,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6969258785247803,0.2144323885440826,0.9824466705322266,284.8311462402344,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2606811523437,284.8290405273437,1.0,0.5755798816680908,1.0,1.0,0.0,1.0,-2.999650001525879,2.999642848968506,7.233166797959711e-06,2.3163766860961914,0.9175239205360411,0.9175239205360411,0.0,161.130126953125,170.0,35754.9921875,0.0,2366.900634765625,1.0,281.2576599121094,283.55633544921875,291.3359375,293.7047119140625,293.1499938964844,293.1499938964844,280.95001220703125,35948.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047845602035522,1.0,0.0,0.0,3.723519563674927,3.723544359207153,9.251253345610166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.36181640625,0.0,1616.11767578125,1895.4371337890625,0.0,3448.14111328125,0.9216821193695068,1.0,0.0,3.0,1.0,0.0
12062520,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.8358541131019592,0.3772096335887909,0.3425667583942413,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.9613911509513856,0.5660850405693054,0.5381234288215637,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.9014925360679626,0.4765522480010986,0.3346046507358551,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.7873989939689636,0.3135782778263092,0.30048868060112,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6969258785247803,0.2144323885440826,0.9824466705322266,284.8311462402344,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2606811523437,284.8290405273437,1.0,0.5755798816680908,1.0,1.0,0.0,1.0,-2.999650001525879,2.999642848968506,7.233166797959711e-06,2.3163766860961914,0.9175239205360411,0.9175239205360411,0.0,161.130126953125,170.0,35754.9921875,0.0,2366.900634765625,1.0,281.2576599121094,283.55633544921875,291.3359375,293.7047119140625,293.1499938964844,293.1499938964844,280.95001220703125,35948.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047845602035522,1.0,0.0,0.0,3.723519563674927,3.723544359207153,9.251253345610166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.36181640625,0.0,1616.11767578125,1895.4371337890625,0.0,3448.14111328125,0.9216821193695068,1.0,0.0,3.0,1.0,0.0
12062580,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148681640625,0.8267219662666321,0.3743337392807007,0.3402606248855591,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6144714355469,0.9497874975204468,0.5627691149711609,0.5352357029914856,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146240234375,0.8937081694602966,0.4778426587581634,0.3357124328613281,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151123046875,0.7789509892463684,0.3123103678226471,0.2995824515819549,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6158142089844,0.6885599493980408,0.2129488289356231,0.9771788716316224,284.6146850585937,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2386779785156,284.6125793457031,1.0,0.5772029161453247,1.0,1.0,0.0,1.0,-2.9873180389404297,2.9873108863830566,7.173513040470425e-06,2.306723117828369,0.9112718105316162,0.9112718105316162,0.0,166.6018524169922,173.0,36454.3203125,0.0,2372.3876953125,1.0,280.95782470703125,283.30670166015625,291.286376953125,293.69384765625,293.1499938964844,293.1499938964844,280.6499938964844,36249.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914211928844452,1.0,0.0,0.0,3.715084791183472,3.715109586715698,9.20938816761918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.68603515625,0.0,1608.6942138671875,1895.4371337890625,0.0,3535.650146484375,0.9199905395507812,1.0,0.0,3.0,1.0,0.0
12062640,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148681640625,0.8267219662666321,0.3743337392807007,0.3402606248855591,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6144714355469,0.9497874975204468,0.5627691149711609,0.5352357029914856,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146240234375,0.8937081694602966,0.4778426587581634,0.3357124328613281,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151123046875,0.7789509892463684,0.3123103678226471,0.2995824515819549,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6158142089844,0.6885599493980408,0.2129488289356231,0.9771788716316224,284.6146850585937,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2386779785156,284.6125793457031,1.0,0.5772029161453247,1.0,1.0,0.0,1.0,-2.9873180389404297,2.9873108863830566,7.173513040470425e-06,2.306723117828369,0.9112718105316162,0.9112718105316162,0.0,166.6018524169922,173.0,36454.3203125,0.0,2372.3876953125,1.0,280.95782470703125,283.30670166015625,291.286376953125,293.69384765625,293.1499938964844,293.1499938964844,280.6499938964844,36249.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914211928844452,1.0,0.0,0.0,3.715084791183472,3.715109586715698,9.20938816761918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.68603515625,0.0,1608.6942138671875,1895.4371337890625,0.0,3535.650146484375,0.9199905395507812,1.0,0.0,3.0,1.0,0.0
12062700,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.45928955078125,0.8227956891059875,0.3728554844856262,0.3390936553478241,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.45751953125,0.9446696043014526,0.561116635799408,0.5338373184204102,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4581298828125,0.8905549645423889,0.4784265458583832,0.33624067902565,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4603881835937,0.7753710150718689,0.3116215467453003,0.2990765273571014,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4635925292969,0.6849199533462524,0.2121525257825851,0.9742467999458312,284.4584655761719,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2285461425781,284.44927978515625,1.0,0.5777285695075989,1.0,1.0,0.0,1.0,-2.9807372093200684,2.980730056762696,7.141780770325568e-06,2.301571846008301,0.9064794182777404,0.9064794182777404,0.0,168.92156982421875,173.0,37158.48828125,0.0,2372.234130859375,1.0,280.6997985839844,283.1148986816406,291.29150390625,293.7911376953125,293.1499938964844,293.1499938964844,280.6499938964844,36424.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210955500602722,1.0,0.0,0.0,3.7065858840942383,3.7066104412078857,9.167299026557884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.45947265625,0.0,1600.2608642578125,1895.4371337890625,0.0,3599.265380859375,0.9181668162345886,1.0,0.0,3.0,1.0,0.0
12062760,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4014892578125,0.8188687562942505,0.3713063895702362,0.3377888798713684,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4011535644531,0.9395491480827332,0.5593937635421753,0.5323073863983154,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4012756347656,0.8874476552009583,0.4789311587810516,0.3366554081439972,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4017028808594,0.7718505263328552,0.3108676671981811,0.2984697818756103,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.40234375,0.6813145279884338,0.211300179362297,0.9709413647651672,284.4013366699219,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.21832275390625,284.3994445800781,1.0,0.578081488609314,1.0,1.0,0.0,1.0,-2.9731264114379883,2.9731192588806152,7.105205440893769e-06,2.2956297397613525,0.902204930782318,0.902204930782318,0.0,171.1645965576172,176.0,37115.9140625,0.0,2369.81640625,1.0,280.65740966796875,283.0615234375,291.2463073730469,293.69244384765625,293.1499938964844,293.1499938964844,280.3500061035156,36573.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229550957679749,1.0,0.0,0.0,3.694687604904175,3.6947121620178223,9.10853884761309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.7744140625,0.0,1587.797607421875,1895.4371337890625,0.0,3616.40478515625,0.9156387448310852,1.0,0.0,3.0,1.0,0.0
