time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062820,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.19342041015625,0.8115706443786621,0.3681424260139465,0.3351658880710602,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1930847167969,0.930131196975708,0.555865466594696,0.5292247533798218,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.19317626953125,0.8820404410362244,0.4798366129398346,0.3374487459659576,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.193603515625,0.7655290365219116,0.3092781007289886,0.2971901893615722,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1942443847656,0.6747300028800964,0.2095305323600769,0.9640178680419922,284.1932678222656,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.199462890625,284.1914978027344,1.0,0.5784701704978943,1.0,1.0,0.0,1.0,-2.9573616981506348,2.957354784011841,7.029739208519459e-06,2.2833197116851807,0.8903998136520386,0.8903998136520386,0.0,175.1918487548828,179.0,37729.25,0.0,2361.69091796875,1.0,280.3578491210937,282.8236083984375,291.2091979980469,293.6928100585937,293.1499938964844,293.1499938964844,280.6499938964844,36921.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311535954475404,1.0,0.0,0.0,3.661342859268189,3.661367177963257,8.944870728555543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.380859375,0.0,1552.74267578125,1895.4371337890625,0.0,3691.7109375,0.908417582511902,1.0,0.0,3.0,1.0,0.0
12062880,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.19342041015625,0.8115706443786621,0.3681424260139465,0.3351658880710602,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1930847167969,0.930131196975708,0.555865466594696,0.5292247533798218,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.19317626953125,0.8820404410362244,0.4798366129398346,0.3374487459659576,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.193603515625,0.7655290365219116,0.3092781007289886,0.2971901893615722,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1942443847656,0.6747300028800964,0.2095305323600769,0.9640178680419922,284.1932678222656,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.199462890625,284.1914978027344,1.0,0.5784701704978943,1.0,1.0,0.0,1.0,-2.9573616981506348,2.957354784011841,7.029739208519459e-06,2.2833197116851807,0.8903998136520386,0.8903998136520386,0.0,175.1918487548828,179.0,37729.25,0.0,2361.69091796875,1.0,280.3578491210937,282.8236083984375,291.2091979980469,293.6928100585937,293.1499938964844,293.1499938964844,280.6499938964844,36921.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311535954475404,1.0,0.0,0.0,3.661342859268189,3.661367177963257,8.944870728555543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.380859375,0.0,1552.74267578125,1895.4371337890625,0.0,3691.7109375,0.908417582511902,1.0,0.0,3.0,1.0,0.0
12062940,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.367431640625,0.806881844997406,0.3668028712272644,0.3335499465465545,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3677673339844,0.924183428287506,0.5542264580726624,0.5272144675254822,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.36767578125,0.8795099258422852,0.4823523163795471,0.3388768136501312,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.36724853515625,0.7617095708847046,0.3087737560272217,0.2964726388454437,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666381835937,0.6705122590065002,0.2085975110530853,0.9590687155723572,284.3675842285156,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.1966552734375,284.3692321777344,1.0,0.5788840651512146,1.0,1.0,0.0,1.0,-2.947892904281616,2.9478859901428223,6.984113042562967e-06,2.2757110595703125,0.8843650817871094,0.8843650817871094,0.0,177.81471252441406,179.0,36640.38671875,0.0,2357.865234375,1.0,280.6407470703125,283.0498046875,291.0832214355469,293.4248962402344,293.1499938964844,293.1499938964844,280.6499938964844,36878.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134532809257508,1.0,0.0,0.0,3.62907648086548,3.6291003227233887,8.787907859186816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.18310546875,0.0,1516.55029296875,1895.4371337890625,0.0,3528.62353515625,0.9012223482131958,1.0,0.0,3.0,1.0,0.0
12063000,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.8067728877067566,0.3667742908000946,0.3335226774215698,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3692626953125,0.9240431189537048,0.5541908144950867,0.527176558971405,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.8794940114021301,0.4824836552143097,0.3389666080474853,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3688049316406,0.7616277933120728,0.3087748289108276,0.2964705228805542,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3682861328125,0.6704122424125671,0.2085781544446945,0.9589661359786988,284.3691101074219,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.1968078613281,284.3705749511719,1.0,0.5789169073104858,1.0,1.0,0.0,1.0,-2.94779634475708,2.947789430618286,6.983637831581291e-06,2.2756288051605225,0.884075403213501,0.884075403213501,0.0,177.8871307373047,182.0,36631.51171875,0.0,2358.05615234375,1.0,280.6419677734375,283.0517578125,291.0831298828125,293.42529296875,293.1499938964844,293.1499938964844,280.95001220703125,36878.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130184650421144,1.0,0.0,0.0,3.627768039703369,3.6277918815612793,8.781572660154779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.98046875,0.0,1515.1087646484375,1895.4371337890625,0.0,3524.594970703125,0.90092933177948,1.0,0.0,3.0,1.0,0.0
12063060,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5702209472656,0.8051647543907166,0.3668825924396515,0.3334158658981323,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5705871582031,0.9219108819961548,0.5542629361152649,0.5269653797149658,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.57049560546875,0.8802051544189453,0.486606240272522,0.3416615128517151,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5700378417969,0.7606145143508911,0.3094424605369568,0.2969177365303039,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.6690024733543396,0.2086524814367294,0.9585217237472534,284.5704040527344,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.20770263671875,284.5722045898437,1.0,0.5801868438720703,1.0,1.0,0.0,1.0,-2.95064663887024,2.9506397247314453,6.996704087214312e-06,2.277634859085083,0.8806662559509277,0.8806662559509277,0.0,179.3311767578125,185.0,35640.46484375,0.0,2370.458984375,1.0,280.9412841796875,283.30279541015625,291.04278564453125,293.3000793457031,293.1499938964844,293.1499938964844,281.25,36696.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934243321418762,1.0,0.0,0.0,3.601058006286621,3.601081609725952,8.652737051306758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.92529296875,0.0,1484.5347900390625,1895.4371337890625,0.0,3342.216552734375,0.8948549628257751,1.0,0.0,3.0,1.0,0.0
12063120,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5702209472656,0.8051647543907166,0.3668825924396515,0.3334158658981323,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5705871582031,0.9219108819961548,0.5542629361152649,0.5269653797149658,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.57049560546875,0.8802051544189453,0.486606240272522,0.3416615128517151,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5700378417969,0.7606145143508911,0.3094424605369568,0.2969177365303039,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.6690024733543396,0.2086524814367294,0.9585217237472534,284.5704040527344,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.20770263671875,284.5722045898437,1.0,0.5801868438720703,1.0,1.0,0.0,1.0,-2.95064663887024,2.9506397247314453,6.996704087214312e-06,2.277634859085083,0.8806662559509277,0.8806662559509277,0.0,179.3311767578125,185.0,35640.46484375,0.0,2370.458984375,1.0,280.9412841796875,283.30279541015625,291.04278564453125,293.3000793457031,293.1499938964844,293.1499938964844,281.25,36696.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934243321418762,1.0,0.0,0.0,3.601058006286621,3.601081609725952,8.652737051306758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.92529296875,0.0,1484.5347900390625,1895.4371337890625,0.0,3342.216552734375,0.8948549628257751,1.0,0.0,3.0,1.0,0.0
12063180,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091735839844,0.8048040270805359,0.3678203225135803,0.3341076672077179,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80963134765625,0.9212726950645448,0.5553730130195618,0.5278081893920898,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095092773437,0.8821102976799011,0.491603672504425,0.345002144575119,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.7607805132865906,0.3108656406402588,0.2981214225292206,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80810546875,0.6689299941062927,0.2094492614269256,0.9614726305007936,284.80938720703125,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2254638671875,284.8118591308594,1.0,0.5823303461074829,1.0,1.0,0.0,1.0,-2.961493492126465,2.961486339569092,7.047965482342988e-06,2.285888671875,0.8807404041290283,0.8807404041290283,0.0,180.57693481445312,188.0,34993.10546875,0.0,2396.374267578125,1.0,281.240966796875,283.5691833496094,291.0360107421875,293.2415771484375,293.1499938964844,293.1499938964844,281.54998779296875,36404.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779718279838562,1.0,0.0,0.0,3.585014581680298,3.58503794670105,8.575809715694049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.39794921875,0.0,1465.0338134765625,1895.4371337890625,0.0,3197.5703125,0.8910785913467407,1.0,0.0,3.0,1.0,0.0
12063240,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091735839844,0.8048040270805359,0.3678203225135803,0.3341076672077179,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80963134765625,0.9212726950645448,0.5553730130195618,0.5278081893920898,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095092773437,0.8821102976799011,0.491603672504425,0.345002144575119,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.7607805132865906,0.3108656406402588,0.2981214225292206,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80810546875,0.6689299941062927,0.2094492614269256,0.9614726305007936,284.80938720703125,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2254638671875,284.8118591308594,1.0,0.5823303461074829,1.0,1.0,0.0,1.0,-2.961493492126465,2.961486339569092,7.047965482342988e-06,2.285888671875,0.8807404041290283,0.8807404041290283,0.0,180.57693481445312,188.0,34993.10546875,0.0,2396.374267578125,1.0,281.240966796875,283.5691833496094,291.0360107421875,293.2415771484375,293.1499938964844,293.1499938964844,281.54998779296875,36404.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779718279838562,1.0,0.0,0.0,3.585014581680298,3.58503794670105,8.575809715694049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.39794921875,0.0,1465.0338134765625,1895.4371337890625,0.0,3197.5703125,0.8910785913467407,1.0,0.0,3.0,1.0,0.0
12063300,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8047430515289307,0.3684859573841095,0.3346194922924042,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9210885167121888,0.5561769008636475,0.528461217880249,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8831591606140137,0.4943205118179321,0.3468132019042969,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7610014081001282,0.3117674887180328,0.2989074289798736,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.6690979599952698,0.2100381255149841,0.9638501405715942,284.9852905273437,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.2354736328125,284.9957580566406,1.0,0.5836955308914185,1.0,1.0,0.0,1.0,-2.9688708782196045,2.9688637256622314,7.083052878442686e-06,2.2915525436401367,0.8826793432235718,0.8826793432235718,0.0,181.2957305908203,188.0,34411.6171875,0.0,2413.443359375,1.0,281.49664306640625,283.7710266113281,291.0087280273437,293.1259155273437,293.1499938964844,293.1499938964844,281.54998779296875,36217.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694746494293213,1.0,0.0,0.0,3.58153772354126,3.581561088562012,8.55918415254564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.11572265625,0.0,1459.9237060546875,1895.4371337890625,0.0,3117.88232421875,0.8902175426483154,1.0,0.0,3.0,1.0,0.0
12063360,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8049808740615845,0.3692965805530548,0.335344910621643,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.9212341904640198,0.5571566224098206,0.5293652415275574,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.8844915628433228,0.4971922636032104,0.3488010466098785,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7614757418632507,0.3127998113632202,0.2998623847961426,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.6695411801338196,0.2107533067464828,0.9669318199157716,285.0511779785156,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2466125488281,285.0533447265625,1.0,0.5852671265602112,1.0,1.0,0.0,1.0,-2.978069305419922,2.978062152862549,7.126956006686669e-06,2.298628568649292,0.8840641975402832,0.8840641975402832,0.0,181.9776153564453,191.0,34421.234375,0.0,2433.73974609375,1.0,281.54150390625,283.83428955078125,291.0348815917969,293.2036437988281,293.1499938964844,293.1499938964844,281.8500061035156,36062.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669385313987732,1.0,0.0,0.0,3.581764936447144,3.5817883014678955,8.560269293411693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.3310546875,0.0,1459.02734375,1895.4371337890625,0.0,3094.09130859375,0.890110969543457,1.0,0.0,3.0,1.0,0.0
12063420,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874450683594,0.8053035736083984,0.3711243271827698,0.3369387090206146,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.921319544315338,0.5593758821487427,0.5313848257064819,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877502441406,0.8869600892066956,0.503183901309967,0.3529122769832611,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872009277344,0.7623341679573059,0.3150709271430969,0.301962286233902,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864685058594,0.6704388856887817,0.2123965471982956,0.9741042852401732,285.2876281738281,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2689514160156,285.28973388671875,1.0,0.5888421535491943,1.0,1.0,0.0,1.0,-2.998497724533081,2.998490571975708,7.225053195725195e-06,2.314389944076538,0.8905102610588074,0.8905102610588074,0.0,183.67002868652344,194.0,33893.94921875,0.0,2480.1142578125,1.0,281.8410339355469,284.0924987792969,291.03106689453125,293.1677551269531,293.1499938964844,293.1499938964844,282.1499938964844,35708.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584882616996765,1.0,0.0,0.0,3.5917861461639404,3.5918095111846924,8.608237180851575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.4296875,0.0,1467.2169189453125,1895.4371337890625,0.0,3014.82763671875,0.8920938372612,1.0,0.0,3.0,1.0,0.0
12063480,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874450683594,0.8053035736083984,0.3711243271827698,0.3369387090206146,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.921319544315338,0.5593758821487427,0.5313848257064819,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877502441406,0.8869600892066956,0.503183901309967,0.3529122769832611,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872009277344,0.7623341679573059,0.3150709271430969,0.301962286233902,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864685058594,0.6704388856887817,0.2123965471982956,0.9741042852401732,285.2876281738281,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2689514160156,285.28973388671875,1.0,0.5888421535491943,1.0,1.0,0.0,1.0,-2.998497724533081,2.998490571975708,7.225053195725195e-06,2.314389944076538,0.8905102610588074,0.8905102610588074,0.0,183.67002868652344,194.0,33893.94921875,0.0,2480.1142578125,1.0,281.8410339355469,284.0924987792969,291.03106689453125,293.1677551269531,293.1499938964844,293.1499938964844,282.1499938964844,35708.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584882616996765,1.0,0.0,0.0,3.5917861461639404,3.5918095111846924,8.608237180851575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.4296875,0.0,1467.2169189453125,1895.4371337890625,0.0,3014.82763671875,0.8920938372612,1.0,0.0,3.0,1.0,0.0
12063540,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52032470703125,0.8056411147117615,0.3732147216796875,0.3387849330902099,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.52069091796875,0.921377420425415,0.5619156956672668,0.533728301525116,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205993652344,0.8893902897834778,0.5094874501228333,0.357253223657608,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201110839844,0.7632229924201965,0.317585676908493,0.3043138086795807,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194396972656,0.6714547276496887,0.2142793089151382,0.9824679493904114,285.5205078125,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2914733886719,285.5223999023437,1.0,0.592910885810852,1.0,1.0,0.0,1.0,-3.0216310024261475,3.0216238498687744,7.337031547649531e-06,2.332273483276367,0.9000427722930908,0.9000427722930908,0.0,185.6520233154297,197.0,33394.94921875,0.0,2533.63134765625,1.0,282.1411437988281,284.345703125,291.0242614746094,293.1303100585937,293.1499938964844,293.1499938964844,282.45001220703125,35364.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510430455207825,1.0,0.0,0.0,3.614732265472412,3.614755868911743,8.718575941202289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.4814453125,0.0,1489.572265625,1895.4371337890625,0.0,2945.041259765625,0.8969744443893433,1.0,0.0,3.0,1.0,0.0
12063600,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52032470703125,0.8056411147117615,0.3732147216796875,0.3387849330902099,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.52069091796875,0.921377420425415,0.5619156956672668,0.533728301525116,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205993652344,0.8893902897834778,0.5094874501228333,0.357253223657608,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201110839844,0.7632229924201965,0.317585676908493,0.3043138086795807,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194396972656,0.6714547276496887,0.2142793089151382,0.9824679493904114,285.5205078125,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2914733886719,285.5223999023437,1.0,0.592910885810852,1.0,1.0,0.0,1.0,-3.0216310024261475,3.0216238498687744,7.337031547649531e-06,2.332273483276367,0.9000427722930908,0.9000427722930908,0.0,185.6520233154297,197.0,33394.94921875,0.0,2533.63134765625,1.0,282.1411437988281,284.345703125,291.0242614746094,293.1303100585937,293.1499938964844,293.1499938964844,282.45001220703125,35364.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510430455207825,1.0,0.0,0.0,3.614732265472412,3.614755868911743,8.718575941202289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.4814453125,0.0,1489.572265625,1895.4371337890625,0.0,2945.041259765625,0.8969744443893433,1.0,0.0,3.0,1.0,0.0
12063660,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8060191869735718,0.3755336701869964,0.3408463895320892,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491760253906,0.921448528766632,0.5647323131561279,0.536344051361084,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491149902344,0.8918156027793884,0.5160670876502991,0.361793577671051,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486877441406,0.7641530632972717,0.3203028738498688,0.3068686127662658,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.6725687384605408,0.2163512408733368,0.9917482137680054,285.7490234375,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.31378173828125,285.7507019042969,1.0,0.597366213798523,1.0,1.0,0.0,1.0,-3.0469374656677246,3.0469300746917725,7.460559572791681e-06,2.351855993270874,0.912598729133606,0.912598729133606,0.0,187.85321044921875,200.0,32910.73828125,0.0,2593.168212890625,1.0,282.44140625,284.5936279296875,291.0179443359375,293.0939636230469,293.1499938964844,293.1499938964844,282.1499938964844,35046.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439249396324158,1.0,0.0,0.0,3.6495673656463614,3.649591207504273,8.887427043191565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.12255859375,0.0,1525.55615234375,1895.4371337890625,0.0,2878.40673828125,0.9045462012290956,1.0,0.0,3.0,1.0,0.0
12063720,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8060191869735718,0.3755336701869964,0.3408463895320892,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491760253906,0.921448528766632,0.5647323131561279,0.536344051361084,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491149902344,0.8918156027793884,0.5160670876502991,0.361793577671051,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486877441406,0.7641530632972717,0.3203028738498688,0.3068686127662658,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.6725687384605408,0.2163512408733368,0.9917482137680054,285.7490234375,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.31378173828125,285.7507019042969,1.0,0.597366213798523,1.0,1.0,0.0,1.0,-3.0469374656677246,3.0469300746917725,7.460559572791681e-06,2.351855993270874,0.912598729133606,0.912598729133606,0.0,187.85321044921875,200.0,32910.73828125,0.0,2593.168212890625,1.0,282.44140625,284.5936279296875,291.0179443359375,293.0939636230469,293.1499938964844,293.1499938964844,282.1499938964844,35046.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439249396324158,1.0,0.0,0.0,3.6495673656463614,3.649591207504273,8.887427043191565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.12255859375,0.0,1525.55615234375,1895.4371337890625,0.0,2878.40673828125,0.9045462012290956,1.0,0.0,3.0,1.0,0.0
12063780,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5374755859375,0.80375075340271,0.3757759630680084,0.3418003916740417,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370788574219,0.918475329875946,0.5653903484344482,0.5377835631370544,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53717041015625,0.8915318846702576,0.5205488801002502,0.3654712736606598,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376892089844,0.7629218101501465,0.3217401802539825,0.3087708353996277,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.6716775894165039,0.2174986749887466,0.9989878535270692,285.53729248046875,284.95001220703125,296.4021301269531,288.0325927734375,296.40264892578125,297.3143005371094,285.5353088378906,1.0,0.6016561985015869,1.0,1.0,0.0,1.0,-3.0652449131011963,3.065237283706665,7.551137514383299e-06,2.366262197494507,0.9187254905700684,0.9187254905700684,0.0,191.4332733154297,203.0,33739.6875,0.0,2647.15625,1.0,282.1578674316406,284.3520202636719,291.1136779785156,293.318115234375,293.1499938964844,293.1499938964844,281.8500061035156,35151.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654002547264099,1.0,0.0,0.0,3.682023525238037,3.6820478439331055,9.046204922924516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.50634765625,0.0,1562.6883544921875,1895.4371337890625,0.0,3079.660400390625,0.9118563532829284,1.0,0.0,3.0,1.0,0.0
12063840,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5374755859375,0.80375075340271,0.3757759630680084,0.3418003916740417,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370788574219,0.918475329875946,0.5653903484344482,0.5377835631370544,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53717041015625,0.8915318846702576,0.5205488801002502,0.3654712736606598,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376892089844,0.7629218101501465,0.3217401802539825,0.3087708353996277,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.6716775894165039,0.2174986749887466,0.9989878535270692,285.53729248046875,284.95001220703125,296.4021301269531,288.0325927734375,296.40264892578125,297.3143005371094,285.5353088378906,1.0,0.6016561985015869,1.0,1.0,0.0,1.0,-3.0652449131011963,3.065237283706665,7.551137514383299e-06,2.366262197494507,0.9187254905700684,0.9187254905700684,0.0,191.4332733154297,203.0,33739.6875,0.0,2647.15625,1.0,282.1578674316406,284.3520202636719,291.1136779785156,293.318115234375,293.1499938964844,293.1499938964844,281.8500061035156,35151.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654002547264099,1.0,0.0,0.0,3.682023525238037,3.6820478439331055,9.046204922924516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.50634765625,0.0,1562.6883544921875,1895.4371337890625,0.0,3079.660400390625,0.9118563532829284,1.0,0.0,3.0,1.0,0.0
12063900,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605651855469,0.8012000322341919,0.3751514852046966,0.3415620625019073,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35858154296875,0.9153705835342408,0.564841628074646,0.537647545337677,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3589172363281,0.8899818658828735,0.5220416784286499,0.3667570650577545,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.361572265625,0.7610973119735718,0.3218832612037658,0.3091850876808166,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651123046875,0.6700340509414673,0.2175953984260559,1.000595211982727,285.35955810546875,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.30767822265625,285.3495788574219,1.0,0.6034265160560608,1.0,1.0,0.0,1.0,-3.0687785148620605,3.0687708854675293,7.568782621092396e-06,2.369084358215332,0.9197312593460084,0.9197312593460084,0.0,193.821029663086,203.0,34405.94140625,0.0,2666.5234375,1.0,281.9004211425781,284.1468505859375,291.1463928222656,293.46051025390625,293.1499938964844,293.1499938964844,281.8500061035156,35273.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788500428199768,1.0,0.0,0.0,3.6952908039093018,3.69531512260437,9.111513463722076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.2412109375,0.0,1578.6431884765625,1895.4371337890625,0.0,3205.802734375,0.9148703217506408,1.0,0.0,3.0,1.0,0.0
12063960,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.7979344725608826,0.3742005527019501,0.3408983051776886,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933959960937,0.911506712436676,0.5638726949691772,0.5369791984558105,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.29345703125,0.887732207775116,0.5232031345367432,0.3677045106887817,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940368652344,0.7586577534675598,0.3217265903949737,0.3092475533485412,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947998046875,0.6677495837211609,0.2174193412065506,1.0007991790771484,285.2936096191406,284.95001220703125,296.3695373535156,288.0294494628906,296.37017822265625,297.2982482910156,285.2913818359375,1.0,0.6048793196678162,1.0,1.0,0.0,1.0,-3.0686421394348145,3.068634510040283,7.568274213554105e-06,2.3690481185913086,0.9213125705718994,0.9213125705718994,0.0,196.46685791015625,206.0,34438.2734375,0.0,2680.103759765625,1.0,281.8575439453125,284.08270263671875,291.1100158691406,293.383056640625,293.1499938964844,293.1499938964844,281.54998779296875,35379.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854527473449707,1.0,0.0,0.0,3.705863952636719,3.705888509750366,9.163729259853426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.69921875,0.0,1591.5023193359375,1895.4371337890625,0.0,3267.657470703125,0.917347252368927,1.0,0.0,3.0,1.0,0.0
12064020,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.7911046743392944,0.3717758953571319,0.3390901088714599,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9037707448005676,0.5612195134162903,0.5349289178848267,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.8829932808876038,0.5249532461166382,0.3692048192024231,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.7534616589546204,0.3208648860454559,0.3088214099407196,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.6626957654953003,0.2165326178073883,0.9986423850059508,285.0464172363281,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2767333984375,285.04400634765625,1.0,0.6070164442062378,1.0,1.0,0.0,1.0,-3.0627095699310303,3.062701940536499,7.539199032180477e-06,2.364535093307495,0.9205663204193116,0.9205663204193116,0.0,201.6288452148437,209.0,35024.62109375,0.0,2695.48681640625,1.0,281.5578918457031,283.8128356933594,291.0801086425781,293.39361572265625,293.1499938964844,293.1499938964844,281.25,35660.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987904787063599,1.0,0.0,0.0,3.719303607940674,3.719328403472901,9.230316209141164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.3974609375,0.0,1609.062255859375,1895.4371337890625,0.0,3392.30712890625,0.9205446243286132,1.0,0.0,3.0,1.0,0.0
12064080,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.7911046743392944,0.3717758953571319,0.3390901088714599,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9037707448005676,0.5612195134162903,0.5349289178848267,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.8829932808876038,0.5249532461166382,0.3692048192024231,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.7534616589546204,0.3208648860454559,0.3088214099407196,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.6626957654953003,0.2165326178073883,0.9986423850059508,285.0464172363281,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2767333984375,285.04400634765625,1.0,0.6070164442062378,1.0,1.0,0.0,1.0,-3.0627095699310303,3.062701940536499,7.539199032180477e-06,2.364535093307495,0.9205663204193116,0.9205663204193116,0.0,201.6288452148437,209.0,35024.62109375,0.0,2695.48681640625,1.0,281.5578918457031,283.8128356933594,291.0801086425781,293.39361572265625,293.1499938964844,293.1499938964844,281.25,35660.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987904787063599,1.0,0.0,0.0,3.719303607940674,3.719328403472901,9.230316209141164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.3974609375,0.0,1609.062255859375,1895.4371337890625,0.0,3392.30712890625,0.9205446243286132,1.0,0.0,3.0,1.0,0.0
12064140,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978820800781,0.7842583656311035,0.3688778579235077,0.3367964625358581,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973937988281,0.8964278697967529,0.5579186081886292,0.532183051109314,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974548339844,0.8782947063446045,0.526152491569519,0.3702780604362488,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.798095703125,0.7482216358184814,0.3194902241230011,0.3078452944755554,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.6574164032936096,0.2151331752538681,0.9938863515853882,284.797607421875,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.25372314453125,284.7951965332031,1.0,0.6082631349563599,1.0,1.0,0.0,1.0,-3.0510549545288086,3.0510475635528564,7.481962256861152e-06,2.355550765991211,0.9164855480194092,0.9164855480194092,0.0,206.43931579589844,212.0,35528.67578125,0.0,2697.775146484375,1.0,281.2578430175781,283.5438842773437,291.0587463378906,293.4013671875,293.1499938964844,293.1499938964844,280.95001220703125,35976.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074169993400574,1.0,0.0,0.0,3.721088171005249,3.721112728118897,9.239174687536432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.69482421875,0.0,1613.5228271484375,1895.4371337890625,0.0,3472.61669921875,0.921151876449585,1.0,0.0,3.0,1.0,0.0
12064200,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978820800781,0.7842583656311035,0.3688778579235077,0.3367964625358581,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973937988281,0.8964278697967529,0.5579186081886292,0.532183051109314,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974548339844,0.8782947063446045,0.526152491569519,0.3702780604362488,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.798095703125,0.7482216358184814,0.3194902241230011,0.3078452944755554,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.6574164032936096,0.2151331752538681,0.9938863515853882,284.797607421875,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.25372314453125,284.7951965332031,1.0,0.6082631349563599,1.0,1.0,0.0,1.0,-3.0510549545288086,3.0510475635528564,7.481962256861152e-06,2.355550765991211,0.9164855480194092,0.9164855480194092,0.0,206.43931579589844,212.0,35528.67578125,0.0,2697.775146484375,1.0,281.2578430175781,283.5438842773437,291.0587463378906,293.4013671875,293.1499938964844,293.1499938964844,280.95001220703125,35976.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074169993400574,1.0,0.0,0.0,3.721088171005249,3.721112728118897,9.239174687536432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.69482421875,0.0,1613.5228271484375,1895.4371337890625,0.0,3472.61669921875,0.921151876449585,1.0,0.0,3.0,1.0,0.0
12064260,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5515441894531,0.7776440382003784,0.3656614124774933,0.334179550409317,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511169433594,0.8893679976463318,0.5542203187942505,0.5289983749389648,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511779785156,0.873855471611023,0.5269518494606018,0.3710447251796722,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5517578125,0.743171215057373,0.3177742660045624,0.3065033257007599,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.552490234375,0.6522136330604553,0.2134001106023788,0.9874109625816344,284.55133056640625,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2280578613281,284.5489196777344,1.0,0.6088303327560425,1.0,1.0,0.0,1.0,-3.03560733795166,3.035599946975708,7.406344138871645e-06,2.343604326248169,0.9091286659240724,0.9091286659240724,0.0,210.8334197998047,215.0,35970.17578125,0.0,2690.471435546875,1.0,280.9579772949219,283.27911376953125,291.0489807128906,293.4167175292969,293.1499938964844,293.1499938964844,280.6499938964844,36318.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135608077049256,1.0,0.0,0.0,3.710184812545776,3.710209608078003,9.18511034342373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.359375,0.0,1603.5894775390625,1895.4371337890625,0.0,3529.619384765625,0.9189355373382568,1.0,0.0,3.0,1.0,0.0
12064320,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5515441894531,0.7776440382003784,0.3656614124774933,0.334179550409317,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511169433594,0.8893679976463318,0.5542203187942505,0.5289983749389648,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511779785156,0.873855471611023,0.5269518494606018,0.3710447251796722,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5517578125,0.743171215057373,0.3177742660045624,0.3065033257007599,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.552490234375,0.6522136330604553,0.2134001106023788,0.9874109625816344,284.55133056640625,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2280578613281,284.5489196777344,1.0,0.6088303327560425,1.0,1.0,0.0,1.0,-3.03560733795166,3.035599946975708,7.406344138871645e-06,2.343604326248169,0.9091286659240724,0.9091286659240724,0.0,210.8334197998047,215.0,35970.17578125,0.0,2690.471435546875,1.0,280.9579772949219,283.27911376953125,291.0489807128906,293.4167175292969,293.1499938964844,293.1499938964844,280.6499938964844,36318.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135608077049256,1.0,0.0,0.0,3.710184812545776,3.710209608078003,9.18511034342373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.359375,0.0,1603.5894775390625,1895.4371337890625,0.0,3529.619384765625,0.9189355373382568,1.0,0.0,3.0,1.0,0.0
12064380,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.7715117931365967,0.3624129891395569,0.3314458131790161,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3445129394531,0.8828489184379578,0.5504562258720398,0.5256590247154236,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34454345703125,0.8698976635932922,0.5276539325714111,0.371672660112381,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.7385009527206421,0.3159431219100952,0.3049771189689636,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3456420898437,0.6473337411880493,0.2115421146154403,0.980041801929474,284.3446655273437,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.20477294921875,284.3429260253906,1.0,0.6089412569999695,1.0,1.0,0.0,1.0,-3.0183682441711426,3.018361091613769,7.322322744585108e-06,2.330235481262207,0.8993448615074158,0.8993448615074158,0.0,214.7560577392578,218.0,36632.27734375,0.0,2677.29296875,1.0,280.6579895019531,283.0357360839844,291.0518493652344,293.45465087890625,293.1499938964844,293.1499938964844,280.3500061035156,36654.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193196296691896,1.0,0.0,0.0,3.686736583709717,3.686760902404785,9.069377711057314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.5888671875,0.0,1579.3695068359375,1895.4371337890625,0.0,3582.878173828125,0.9139134883880616,1.0,0.0,3.0,1.0,0.0
12064440,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.7715117931365967,0.3624129891395569,0.3314458131790161,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3445129394531,0.8828489184379578,0.5504562258720398,0.5256590247154236,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34454345703125,0.8698976635932922,0.5276539325714111,0.371672660112381,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.7385009527206421,0.3159431219100952,0.3049771189689636,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3456420898437,0.6473337411880493,0.2115421146154403,0.980041801929474,284.3446655273437,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.20477294921875,284.3429260253906,1.0,0.6089412569999695,1.0,1.0,0.0,1.0,-3.0183682441711426,3.018361091613769,7.322322744585108e-06,2.330235481262207,0.8993448615074158,0.8993448615074158,0.0,214.7560577392578,218.0,36632.27734375,0.0,2677.29296875,1.0,280.6579895019531,283.0357360839844,291.0518493652344,293.45465087890625,293.1499938964844,293.1499938964844,280.3500061035156,36654.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193196296691896,1.0,0.0,0.0,3.686736583709717,3.686760902404785,9.069377711057314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.5888671875,0.0,1579.3695068359375,1895.4371337890625,0.0,3582.878173828125,0.9139134883880616,1.0,0.0,3.0,1.0,0.0
12064500,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1952819824219,0.7687292695045471,0.3608025908470154,0.3301257491111755,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.19342041015625,0.8798831105232239,0.5485721826553345,0.5240231156349182,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1935729980469,0.8681933283805847,0.5279929637908936,0.3720101416110992,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.19610595703125,0.7363834381103516,0.3150196075439453,0.3042176067829132,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.19940185546875,0.6451026797294617,0.2106071859598159,0.9763288497924804,284.1942749023437,284.95001220703125,296.1642761230469,288.039306640625,296.1653137207031,297.1943664550781,284.18536376953125,1.0,0.6089047789573669,1.0,1.0,0.0,1.0,-3.0098443031311035,3.009836912155152,7.280944373633247e-06,2.3236210346221924,0.892848789691925,0.892848789691925,0.0,216.5159606933593,218.0,37309.0078125,0.0,2669.88330078125,1.0,280.4002685546875,282.8484191894531,291.0816650390625,293.57647705078125,293.1499938964844,293.1499938964844,280.3500061035156,36844.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248896837234496,1.0,0.0,0.0,3.6702826023101807,3.670307159423828,8.98860548659286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.20947265625,0.0,1562.208251953125,1895.4371337890625,0.0,3634.213134765625,0.9103249311447144,1.0,0.0,3.0,1.0,0.0
12064560,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1421203613281,0.7658604383468628,0.3591393828392029,0.3286994993686676,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1418151855469,0.8768357038497925,0.5466194748878479,0.5222644209861755,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.141845703125,0.8663902282714844,0.5282627940177917,0.3722452223300934,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1422424316406,0.7342010140419006,0.3140488862991333,0.303384006023407,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14276123046875,0.6428248882293701,0.2096379101276397,0.9723833203315736,284.1419677734375,284.95001220703125,296.1365661621094,288.04217529296875,296.1376342773437,297.1838073730469,284.1405029296875,1.0,0.6087932586669922,1.0,1.0,0.0,1.0,-3.000553607940674,3.0005462169647217,7.236001238197787e-06,2.3164215087890625,0.8868926763534546,0.8868926763534546,0.0,218.3053131103516,221.0,37239.58984375,0.0,2661.175048828125,1.0,280.357666015625,282.7984924316406,291.060302734375,293.5004577636719,293.1499938964844,293.1499938964844,280.6499938964844,37012.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257359504699708,1.0,0.0,0.0,3.6500184535980233,3.650042533874512,8.889624041330535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.83203125,0.0,1540.761474609375,1895.4371337890625,0.0,3641.99609375,0.9059517979621888,1.0,0.0,3.0,1.0,0.0
12064620,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3221130371094,0.7622493505477905,0.3576529026031494,0.3269432783126831,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.32244873046875,0.8728647232055664,0.5445932745933533,0.5198943018913269,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3224182128906,0.8648996353149414,0.5307783484458923,0.373627632856369,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.32196044921875,0.7314620614051819,0.3132916688919067,0.3024018406867981,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32135009765625,0.6398139595985413,0.208593487739563,0.9668243527412416,284.3222961425781,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.1822814941406,284.32391357421875,1.0,0.608853280544281,1.0,1.0,0.0,1.0,-2.9893760681152344,2.9893689155578613,7.181638466136064e-06,2.3075544834136963,0.8799753785133362,0.8799753785133362,0.0,220.69200134277344,224.0,36114.046875,0.0,2651.9482421875,1.0,280.6418762207031,283.0267944335937,290.9721069335937,293.2716979980469,293.1499938964844,293.1499938964844,280.95001220703125,36967.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058100581169128,1.0,0.0,0.0,3.613112211227417,3.613136053085327,8.71076338171406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.7744140625,0.0,1499.6795654296875,1895.4371337890625,0.0,3457.6796875,0.8977232575416565,1.0,0.0,3.0,1.0,0.0
