time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064680,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3221130371094,0.7622493505477905,0.3576529026031494,0.3269432783126831,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.32244873046875,0.8728647232055664,0.5445932745933533,0.5198943018913269,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3224182128906,0.8648996353149414,0.5307783484458923,0.373627632856369,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.32196044921875,0.7314620614051819,0.3132916688919067,0.3024018406867981,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32135009765625,0.6398139595985413,0.208593487739563,0.9668243527412416,284.3222961425781,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.1822814941406,284.32391357421875,1.0,0.608853280544281,1.0,1.0,0.0,1.0,-2.9893760681152344,2.9893689155578613,7.181638466136064e-06,2.3075544834136963,0.8799753785133362,0.8799753785133362,0.0,220.69200134277344,224.0,36114.046875,0.0,2651.9482421875,1.0,280.6418762207031,283.0267944335937,290.9721069335937,293.2716979980469,293.1499938964844,293.1499938964844,280.95001220703125,36967.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058100581169128,1.0,0.0,0.0,3.613112211227417,3.613136053085327,8.71076338171406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.7744140625,0.0,1499.6795654296875,1895.4371337890625,0.0,3457.6796875,0.8977232575416565,1.0,0.0,3.0,1.0,0.0
12064740,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5264892578125,0.7611221671104431,0.3576267659664154,0.3267154991626739,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52685546875,0.8714053630828857,0.544214129447937,0.519278883934021,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.52685546875,0.8658410906791687,0.5348449945449829,0.3762712478637695,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5263061523437,0.7307782769203186,0.3137342631816864,0.3026280999183655,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.525634765625,0.6388746500015259,0.2085992693901062,0.966033101081848,284.5267028808594,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.1962280273437,284.5285949707031,1.0,0.6098162531852722,1.0,1.0,0.0,1.0,-2.990850687026977,2.9908435344696045,7.18842329661129e-06,2.308562755584717,0.8760042786598206,0.8760042786598206,0.0,221.9712371826172,227.0,35086.68359375,0.0,2661.306640625,1.0,280.941162109375,283.2771301269531,290.9674072265625,293.18121337890625,293.1499938964844,293.1499938964844,281.25,36780.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884442150592804,1.0,0.0,0.0,3.583219289779663,3.583242893218994,8.567222948840936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.81201171875,0.0,1465.864990234375,1895.4371337890625,0.0,3258.195068359375,0.8909399509429932,1.0,0.0,3.0,1.0,0.0
12064800,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5264892578125,0.7611221671104431,0.3576267659664154,0.3267154991626739,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52685546875,0.8714053630828857,0.544214129447937,0.519278883934021,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.52685546875,0.8658410906791687,0.5348449945449829,0.3762712478637695,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5263061523437,0.7307782769203186,0.3137342631816864,0.3026280999183655,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.525634765625,0.6388746500015259,0.2085992693901062,0.966033101081848,284.5267028808594,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.1962280273437,284.5285949707031,1.0,0.6098162531852722,1.0,1.0,0.0,1.0,-2.990850687026977,2.9908435344696045,7.18842329661129e-06,2.308562755584717,0.8760042786598206,0.8760042786598206,0.0,221.9712371826172,227.0,35086.68359375,0.0,2661.306640625,1.0,280.941162109375,283.2771301269531,290.9674072265625,293.18121337890625,293.1499938964844,293.1499938964844,281.25,36780.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884442150592804,1.0,0.0,0.0,3.583219289779663,3.583242893218994,8.567222948840936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.81201171875,0.0,1465.864990234375,1895.4371337890625,0.0,3258.195068359375,0.8909399509429932,1.0,0.0,3.0,1.0,0.0
12064860,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322998046875,0.7607631683349609,0.3582360446453094,0.3271781206130981,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.8707178235054016,0.5446128249168396,0.5195378661155701,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.867485523223877,0.5396089553833008,0.3794947862625122,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73211669921875,0.7308314442634583,0.3148258328437805,0.3035622835159302,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314147949219,0.6388124227523804,0.2092505693435669,0.9684903025627136,284.7325134277344,284.95001220703125,295.9553527832031,288.0629272460937,295.95654296875,297.2159423828125,284.73443603515625,1.0,0.6116451025009155,1.0,1.0,0.0,1.0,-2.999664068222046,2.999656915664673,7.230740266095381e-06,2.3153181076049805,0.8747859001159668,0.8747859001159668,0.0,223.2484130859375,230.0,34135.51171875,0.0,2684.786376953125,1.0,281.2412109375,283.52685546875,290.9892272949219,293.1390991210937,293.1499938964844,293.1499938964844,281.54998779296875,36521.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666647672653198,1.0,0.0,0.0,3.562950849533081,3.562974214553833,8.470576631225413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.99560546875,0.0,1442.2679443359375,1895.4371337890625,0.0,3091.523193359375,0.8862450122833252,1.0,0.0,3.0,1.0,0.0
12064920,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322998046875,0.7607631683349609,0.3582360446453094,0.3271781206130981,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.8707178235054016,0.5446128249168396,0.5195378661155701,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.867485523223877,0.5396089553833008,0.3794947862625122,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73211669921875,0.7308314442634583,0.3148258328437805,0.3035622835159302,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314147949219,0.6388124227523804,0.2092505693435669,0.9684903025627136,284.7325134277344,284.95001220703125,295.9553527832031,288.0629272460937,295.95654296875,297.2159423828125,284.73443603515625,1.0,0.6116451025009155,1.0,1.0,0.0,1.0,-2.999664068222046,2.999656915664673,7.230740266095381e-06,2.3153181076049805,0.8747859001159668,0.8747859001159668,0.0,223.2484130859375,230.0,34135.51171875,0.0,2684.786376953125,1.0,281.2412109375,283.52685546875,290.9892272949219,293.1390991210937,293.1499938964844,293.1499938964844,281.54998779296875,36521.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666647672653198,1.0,0.0,0.0,3.562950849533081,3.562974214553833,8.470576631225413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.99560546875,0.0,1442.2679443359375,1895.4371337890625,0.0,3091.523193359375,0.8862450122833252,1.0,0.0,3.0,1.0,0.0
12064980,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.760648250579834,0.359278917312622,0.3280489444732666,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8702419996261597,0.5455263257026672,0.5203123688697815,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.869312047958374,0.5448727607727051,0.3830784559249878,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7311456203460693,0.3163462281227112,0.3049348890781402,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.639139711856842,0.2103367298841476,0.9730753302574158,284.9508361816406,284.95001220703125,295.89044189453125,288.07049560546875,295.8916931152344,297.23834228515625,284.9521484375,1.0,0.6141759753227234,1.0,1.0,0.0,1.0,-3.0131075382232666,3.0131001472473145,7.295662271644687e-06,2.3256797790527344,0.8765876293182373,0.8765876293182373,0.0,224.80772399902344,233.0,33335.16796875,0.0,2718.828125,1.0,281.5408020019531,283.77886962890625,291.01336669921875,293.1138000488281,293.1499938964844,293.1499938964844,281.8500061035156,36204.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522769808769226,1.0,0.0,0.0,3.5544354915618896,3.5544586181640625,8.430136517745268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.36328125,0.0,1430.915283203125,1895.4371337890625,0.0,2956.601806640625,0.8841187357902527,1.0,0.0,3.0,1.0,0.0
12065040,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.760648250579834,0.359278917312622,0.3280489444732666,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8702419996261597,0.5455263257026672,0.5203123688697815,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.869312047958374,0.5448727607727051,0.3830784559249878,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7311456203460693,0.3163462281227112,0.3049348890781402,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.639139711856842,0.2103367298841476,0.9730753302574158,284.9508361816406,284.95001220703125,295.89044189453125,288.07049560546875,295.8916931152344,297.23834228515625,284.9521484375,1.0,0.6141759753227234,1.0,1.0,0.0,1.0,-3.0131075382232666,3.0131001472473145,7.295662271644687e-06,2.3256797790527344,0.8765876293182373,0.8765876293182373,0.0,224.80772399902344,233.0,33335.16796875,0.0,2718.828125,1.0,281.5408020019531,283.77886962890625,291.01336669921875,293.1138000488281,293.1499938964844,293.1499938964844,281.8500061035156,36204.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522769808769226,1.0,0.0,0.0,3.5544354915618896,3.5544586181640625,8.430136517745268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.36328125,0.0,1430.915283203125,1895.4371337890625,0.0,2956.601806640625,0.8841187357902527,1.0,0.0,3.0,1.0,0.0
12065100,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7605733871459961,0.3599212169647217,0.3285661041736603,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.8699750304222107,0.5461361408233643,0.5208121538162231,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.8701829314231873,0.5476502180099487,0.3849439322948456,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.7313051819801331,0.3172226250171661,0.3057232797145843,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.6393494606018066,0.2109975218772888,0.9759036302566528,285.1181030273437,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.2486267089844,285.1277160644531,1.0,0.6156508922576904,1.0,1.0,0.0,1.0,-3.020918369293213,3.02091121673584,7.333550001931144e-06,2.331714391708374,0.8793268799781799,0.8793268799781799,0.0,225.7393951416016,233.0,32700.677734375,0.0,2738.858642578125,1.0,281.7958679199219,283.9729919433594,290.99676513671875,293.00787353515625,293.1499938964844,293.1499938964844,281.8500061035156,36015.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435707092285156,1.0,0.0,0.0,3.554783821105957,3.55480694770813,8.431788387497363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.74462890625,0.0,1429.903076171875,1895.4371337890625,0.0,2875.09375,0.8841044306755066,1.0,0.0,3.0,1.0,0.0
12065160,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1756896972656,0.7607150673866272,0.3606792688369751,0.3292634785175323,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8699227571487427,0.5468964576721191,0.5215291976928711,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8712661862373352,0.5505573153495789,0.3869726657867431,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1755676269531,0.7316357493400574,0.3182003498077392,0.3066484332084656,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17498779296875,0.6397362351417542,0.2117537409067154,0.9792743921279908,285.1758728027344,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2596740722656,285.1773681640625,1.0,0.6172820925712585,1.0,1.0,0.0,1.0,-3.0302202701568604,3.030212879180908,7.378793270618189e-06,2.3388991355896,0.8814613223075867,0.8814613223075867,0.0,226.62814331054688,236.0,32646.146484375,0.0,2761.686767578125,1.0,281.8412475585937,284.0303649902344,291.0335388183594,293.0921630859375,293.1499938964844,293.1499938964844,282.1499938964844,35861.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405282497406006,1.0,0.0,0.0,3.558769464492798,3.5587925910949707,8.450706445728429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.36474609375,0.0,1433.0089111328125,1895.4371337890625,0.0,2846.65087890625,0.8848342299461365,1.0,0.0,3.0,1.0,0.0
12065220,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3947448730469,0.7608991861343384,0.3623435795307159,0.3307423889636993,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.8697178959846497,0.5486248731613159,0.5231199860572815,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.8732911348342896,0.5565612316131592,0.3911113440990448,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946228027344,0.732236921787262,0.3203020989894867,0.3086210489273071,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39410400390625,0.6405137777328491,0.2134155929088592,0.986688494682312,285.3949279785156,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.28131103515625,285.3963317871094,1.0,0.6208476424217224,1.0,1.0,0.0,1.0,-3.050167798995972,3.0501601696014404,7.476337941625388e-06,2.3543286323547363,0.889220654964447,0.889220654964447,0.0,228.68264770507807,239.0,31979.462890625,0.0,2811.815185546875,1.0,282.1408386230469,284.27508544921875,291.04901123046875,293.0683288574219,293.1499938964844,293.1499938964844,282.45001220703125,35522.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303228616714478,1.0,0.0,0.0,3.5758585929870605,3.5758817195892334,8.532060746802017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.76953125,0.0,1448.7344970703125,1895.4371337890625,0.0,2751.451416015625,0.8883993625640869,1.0,0.0,3.0,1.0,0.0
12065280,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3947448730469,0.7608991861343384,0.3623435795307159,0.3307423889636993,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.8697178959846497,0.5486248731613159,0.5231199860572815,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.8732911348342896,0.5565612316131592,0.3911113440990448,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946228027344,0.732236921787262,0.3203020989894867,0.3086210489273071,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39410400390625,0.6405137777328491,0.2134155929088592,0.986688494682312,285.3949279785156,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.28131103515625,285.3963317871094,1.0,0.6208476424217224,1.0,1.0,0.0,1.0,-3.050167798995972,3.0501601696014404,7.476337941625388e-06,2.3543286323547363,0.889220654964447,0.889220654964447,0.0,228.68264770507807,239.0,31979.462890625,0.0,2811.815185546875,1.0,282.1408386230469,284.27508544921875,291.04901123046875,293.0683288574219,293.1499938964844,293.1499938964844,282.45001220703125,35522.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303228616714478,1.0,0.0,0.0,3.5758585929870605,3.5758817195892334,8.532060746802017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.76953125,0.0,1448.7344970703125,1895.4371337890625,0.0,2751.451416015625,0.8883993625640869,1.0,0.0,3.0,1.0,0.0
12065340,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61053466796875,0.7611463069915771,0.3642154335975647,0.3324165642261505,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6107788085937,0.8695673942565918,0.5506228804588318,0.5249795317649841,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6108093261719,0.875339686870575,0.5628249645233154,0.3954367339611053,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6104431152344,0.7328987121582031,0.3225959539413452,0.3107871413230896,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099548339844,0.6414042115211487,0.2152631878852844,0.9950040578842164,285.6106872558594,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.3026428222656,285.6119079589844,1.0,0.6247701644897461,1.0,1.0,0.0,1.0,-3.0722150802612305,3.072207450866699,7.584919330838602e-06,2.371392250061035,0.8998404741287231,0.8998404741287231,0.0,230.9449005126953,242.0,31331.712890625,0.0,2867.827880859375,1.0,282.4410400390625,284.5154724121094,291.059326171875,293.0403747558594,293.1499938964844,293.1499938964844,282.75,35201.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207335472106934,1.0,0.0,0.0,3.604978561401367,3.605002164840698,8.671589171171945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.4912109375,0.0,1477.7532958984375,1895.4371337890625,0.0,2662.36669921875,0.8946732878684998,1.0,0.0,3.0,1.0,0.0
12065400,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61053466796875,0.7611463069915771,0.3642154335975647,0.3324165642261505,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6107788085937,0.8695673942565918,0.5506228804588318,0.5249795317649841,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6108093261719,0.875339686870575,0.5628249645233154,0.3954367339611053,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6104431152344,0.7328987121582031,0.3225959539413452,0.3107871413230896,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099548339844,0.6414042115211487,0.2152631878852844,0.9950040578842164,285.6106872558594,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.3026428222656,285.6119079589844,1.0,0.6247701644897461,1.0,1.0,0.0,1.0,-3.0722150802612305,3.072207450866699,7.584919330838602e-06,2.371392250061035,0.8998404741287231,0.8998404741287231,0.0,230.9449005126953,242.0,31331.712890625,0.0,2867.827880859375,1.0,282.4410400390625,284.5154724121094,291.059326171875,293.0403747558594,293.1499938964844,293.1499938964844,282.75,35201.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207335472106934,1.0,0.0,0.0,3.604978561401367,3.605002164840698,8.671589171171945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.4912109375,0.0,1477.7532958984375,1895.4371337890625,0.0,2662.36669921875,0.8946732878684998,1.0,0.0,3.0,1.0,0.0
12065460,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230285644531,0.7614811658859253,0.3662790954113006,0.3342672884464264,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8694976568222046,0.5528630614280701,0.5270731449127197,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8774450421333313,0.5693323016166687,0.3999341428279876,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.7336366176605225,0.3250613510608673,0.3131208717823028,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.822509765625,0.6424059271812439,0.2172691076993942,1.0040647983551023,285.8231506347656,284.95001220703125,295.6194152832031,288.0980834960937,295.62066650390625,297.3235778808594,285.82421875,1.0,0.6289794445037842,1.0,1.0,0.0,1.0,-3.0960607528686523,3.096053123474121,7.703253686486278e-06,2.3898537158966064,0.9132760763168336,0.9132760763168336,0.0,233.3518524169922,245.0,30697.802734375,0.0,2928.97412109375,1.0,282.7413330078125,284.7518005371094,291.0668334960937,293.0101623535156,293.1499938964844,293.1499938964844,282.45001220703125,34912.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113492131233215,1.0,0.0,0.0,3.6449086666107178,3.644932270050049,8.8647516349738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.9775390625,0.0,1519.386962890625,1895.4371337890625,0.0,2575.623779296875,0.903404712677002,1.0,0.0,3.0,1.0,0.0
12065520,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230285644531,0.7614811658859253,0.3662790954113006,0.3342672884464264,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8694976568222046,0.5528630614280701,0.5270731449127197,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8774450421333313,0.5693323016166687,0.3999341428279876,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.7336366176605225,0.3250613510608673,0.3131208717823028,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.822509765625,0.6424059271812439,0.2172691076993942,1.0040647983551023,285.8231506347656,284.95001220703125,295.6194152832031,288.0980834960937,295.62066650390625,297.3235778808594,285.82421875,1.0,0.6289794445037842,1.0,1.0,0.0,1.0,-3.0960607528686523,3.096053123474121,7.703253686486278e-06,2.3898537158966064,0.9132760763168336,0.9132760763168336,0.0,233.3518524169922,245.0,30697.802734375,0.0,2928.97412109375,1.0,282.7413330078125,284.7518005371094,291.0668334960937,293.0101623535156,293.1499938964844,293.1499938964844,282.45001220703125,34912.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113492131233215,1.0,0.0,0.0,3.6449086666107178,3.644932270050049,8.8647516349738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.9775390625,0.0,1519.386962890625,1895.4371337890625,0.0,2575.623779296875,0.903404712677002,1.0,0.0,3.0,1.0,0.0
12065580,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5990905761719,0.7598261833190918,0.3662930727005005,0.3350148499011993,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986022949219,0.8674355745315552,0.5529705286026001,0.5279945731163025,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5985717773437,0.8774250745773315,0.573523998260498,0.4034572839736938,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5992736816406,0.7328222990036011,0.3262037634849548,0.3147651851177215,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.60009765625,0.6419918537139893,0.2183215916156768,1.0109535455703735,285.59881591796875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.32177734375,285.5964050292969,1.0,0.6329518556594849,1.0,1.0,0.0,1.0,-3.112581253051758,3.1125733852386475,7.786366040818393e-06,2.4028890132904053,0.9201354384422302,0.9201354384422302,0.0,237.0785522460937,248.0,31408.517578125,0.0,2982.725830078125,1.0,282.4578552246094,284.50146484375,291.1805725097656,293.2445678710937,293.1499938964844,293.1499938964844,282.1499938964844,35042.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321303129196167,1.0,0.0,0.0,3.68149733543396,3.681521415710449,9.04361854736635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.3984375,0.0,1561.265869140625,1895.4371337890625,0.0,2768.28564453125,0.9116598963737488,1.0,0.0,3.0,1.0,0.0
12065640,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5990905761719,0.7598261833190918,0.3662930727005005,0.3350148499011993,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986022949219,0.8674355745315552,0.5529705286026001,0.5279945731163025,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5985717773437,0.8774250745773315,0.573523998260498,0.4034572839736938,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5992736816406,0.7328222990036011,0.3262037634849548,0.3147651851177215,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.60009765625,0.6419918537139893,0.2183215916156768,1.0109535455703735,285.59881591796875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.32177734375,285.5964050292969,1.0,0.6329518556594849,1.0,1.0,0.0,1.0,-3.112581253051758,3.1125733852386475,7.786366040818393e-06,2.4028890132904053,0.9201354384422302,0.9201354384422302,0.0,237.0785522460937,248.0,31408.517578125,0.0,2982.725830078125,1.0,282.4578552246094,284.50146484375,291.1805725097656,293.2445678710937,293.1499938964844,293.1499938964844,282.1499938964844,35042.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321303129196167,1.0,0.0,0.0,3.68149733543396,3.681521415710449,9.04361854736635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.3984375,0.0,1561.265869140625,1895.4371337890625,0.0,2768.28564453125,0.9116598963737488,1.0,0.0,3.0,1.0,0.0
12065700,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4168395996094,0.7579212784767151,0.3655663728713989,0.334684669971466,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41473388671875,0.8652997016906738,0.5521605014801025,0.527612566947937,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4145812988281,0.8762997388839722,0.5748189687728882,0.40462127327919,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176025390625,0.7315114736557007,0.3261857330799103,0.3150355219841003,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212646484375,0.6408989429473877,0.2183615416288375,1.0123363733291626,285.41558837890625,284.95001220703125,295.51666259765625,288.1055908203125,295.51788330078125,297.3139038085937,285.4053955078125,1.0,0.6345482468605042,1.0,1.0,0.0,1.0,-3.115119457244873,3.1151115894317627,7.799303602951113e-06,2.404944658279419,0.9214583039283752,0.9214583039283752,0.0,239.51063537597656,248.0,32026.79296875,0.0,3000.907958984375,1.0,282.2004089355469,284.29266357421875,291.2206420898437,293.3910217285156,293.1499938964844,293.1499938964844,282.1499938964844,35174.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845683217048645,1.0,0.0,0.0,3.696535348892212,3.69655966758728,9.117652552959044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.85595703125,0.0,1579.305419921875,1895.4371337890625,0.0,2894.8564453125,0.9150795936584472,1.0,0.0,3.0,1.0,0.0
12065760,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451538085937,0.755471408367157,0.3645202219486236,0.3339366018772125,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446350097656,0.8626015782356262,0.5509394407272339,0.526707649230957,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446044921875,0.8746088743209839,0.5757685303688049,0.4054234027862549,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453369140625,0.7297171354293823,0.3258632123470306,0.3149462640285492,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3462219238281,0.6393147706985474,0.2181254029273986,1.012290596961975,285.3448486328125,284.95001220703125,295.4826965332031,288.1075744628906,295.4839172363281,297.3032531738281,285.34228515625,1.0,0.6358230710029602,1.0,1.0,0.0,1.0,-3.1139400005340576,3.1139323711395264,7.793567419867031e-06,2.404103279113769,0.923333466053009,0.923333466053009,0.0,242.1820678710937,251.0,32012.109375,0.0,3012.64453125,1.0,282.15753173828125,284.2250061035156,291.1878967285156,293.3164367675781,293.1499938964844,293.1499938964844,281.8500061035156,35289.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523035645484924,1.0,0.0,0.0,3.708731651306152,3.7087559700012207,9.177916240332706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.86669921875,0.0,1594.0958251953125,1895.4371337890625,0.0,2956.85107421875,0.9179270267486572,1.0,0.0,3.0,1.0,0.0
12065820,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.750359833240509,0.3619538247585296,0.3319811522960663,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.8569677472114563,0.5478389263153076,0.5242136120796204,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.871026337146759,0.5771161317825317,0.4066332578659057,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.725793182849884,0.3246878981590271,0.3142164051532745,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.6357156038284302,0.2171321213245391,1.0096299648284912,285.10205078125,284.95001220703125,295.4154357910156,288.1106262207031,295.4166259765625,297.2797546386719,285.0998840332031,1.0,0.6376112699508667,1.0,1.0,0.0,1.0,-3.105976104736328,3.105968475341797,7.7538970799651e-06,2.398014068603516,0.923321008682251,0.923321008682251,0.0,247.3348999023437,254.0,32624.908203125,0.0,3023.394775390625,1.0,281.8578186035156,283.954833984375,291.1629333496094,293.33135986328125,293.1499938964844,293.1499938964844,281.54998779296875,35575.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658519387245178,1.0,0.0,0.0,3.725228071212769,3.725252628326416,9.259744615519594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.4970703125,0.0,1615.243408203125,1895.4371337890625,0.0,3083.897705078125,0.9218177795410156,1.0,0.0,3.0,1.0,0.0
12065880,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.750359833240509,0.3619538247585296,0.3319811522960663,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.8569677472114563,0.5478389263153076,0.5242136120796204,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.871026337146759,0.5771161317825317,0.4066332578659057,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.725793182849884,0.3246878981590271,0.3142164051532745,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.6357156038284302,0.2171321213245391,1.0096299648284912,285.10205078125,284.95001220703125,295.4154357910156,288.1106262207031,295.4166259765625,297.2797546386719,285.0998840332031,1.0,0.6376112699508667,1.0,1.0,0.0,1.0,-3.105976104736328,3.105968475341797,7.7538970799651e-06,2.398014068603516,0.923321008682251,0.923321008682251,0.0,247.3348999023437,254.0,32624.908203125,0.0,3023.394775390625,1.0,281.8578186035156,283.954833984375,291.1629333496094,293.33135986328125,293.1499938964844,293.1499938964844,281.54998779296875,35575.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658519387245178,1.0,0.0,0.0,3.725228071212769,3.725252628326416,9.259744615519594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.4970703125,0.0,1615.243408203125,1895.4371337890625,0.0,3083.897705078125,0.9218177795410156,1.0,0.0,3.0,1.0,0.0
12065940,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.745459258556366,0.3591707050800323,0.3297257423400879,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8515633344650269,0.5443835854530334,0.5212404727935791,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8676761388778687,0.5781709551811218,0.4075567424297333,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7218625545501709,0.323168933391571,0.3130547404289245,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6320141553878784,0.215757742524147,1.0047880411148071,284.8879699707031,284.95001220703125,295.3494567871094,288.1123352050781,295.35064697265625,297.2557067871094,284.88592529296875,1.0,0.6386018395423889,1.0,1.0,0.0,1.0,-3.093585729598999,3.0935778617858887,7.6921332947677e-06,2.3884382247924805,0.9207317233085632,0.9207317233085632,0.0,251.94509887695312,257.0,33377.74609375,0.0,3022.0029296875,1.0,281.5577697753906,283.6994323730469,291.1490173339844,293.3590393066406,293.1499938964844,293.1499938964844,281.25,35858.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759668469429016,1.0,0.0,0.0,3.731253147125244,3.731277942657471,9.289722129324218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.7236328125,0.0,1624.3773193359375,1895.4371337890625,0.0,3178.77294921875,0.9233565330505372,1.0,0.0,3.0,1.0,0.0
12066000,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.745459258556366,0.3591707050800323,0.3297257423400879,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8515633344650269,0.5443835854530334,0.5212404727935791,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8676761388778687,0.5781709551811218,0.4075567424297333,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7218625545501709,0.323168933391571,0.3130547404289245,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6320141553878784,0.215757742524147,1.0047880411148071,284.8879699707031,284.95001220703125,295.3494567871094,288.1123352050781,295.35064697265625,297.2557067871094,284.88592529296875,1.0,0.6386018395423889,1.0,1.0,0.0,1.0,-3.093585729598999,3.0935778617858887,7.6921332947677e-06,2.3884382247924805,0.9207317233085632,0.9207317233085632,0.0,251.94509887695312,257.0,33377.74609375,0.0,3022.0029296875,1.0,281.5577697753906,283.6994323730469,291.1490173339844,293.3590393066406,293.1499938964844,293.1499938964844,281.25,35858.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759668469429016,1.0,0.0,0.0,3.731253147125244,3.731277942657471,9.289722129324218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.7236328125,0.0,1624.3773193359375,1895.4371337890625,0.0,3178.77294921875,0.9233565330505372,1.0,0.0,3.0,1.0,0.0
12066060,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761474609375,0.7408503890037537,0.356214165687561,0.3273040950298309,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.67578125,0.8465219736099243,0.540740966796875,0.5180600881576538,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6757202148437,0.8646254539489746,0.578956127166748,0.4082880616188049,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67626953125,0.7180348634719849,0.321429967880249,0.3116558194160461,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6769104003906,0.6283900737762451,0.2141592353582382,0.9987525343894958,284.6759033203125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2307434082031,284.6741638183594,1.0,0.6390581727027893,1.0,1.0,0.0,1.0,-3.078794002532959,3.078786373138428,7.6186825026525185e-06,2.3769898414611816,0.9153236150741576,0.9153236150741576,0.0,256.0565490722656,245.0,34114.0390625,-0.0,3012.9892578125,1.0,281.2577209472656,283.4482116699219,291.1439208984375,293.3960266113281,293.1499938964844,293.1499938964844,280.95001220703125,36154.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851339817047119,1.0,0.0,0.0,3.726327896118164,3.726352691650391,9.265212952414004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.26806640625,0.0,1620.9356689453125,1895.4371337890625,0.0,3264.673095703125,0.922447681427002,1.0,0.0,3.0,1.0,0.0
12066120,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761474609375,0.7408503890037537,0.356214165687561,0.3273040950298309,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.67578125,0.8465219736099243,0.540740966796875,0.5180600881576538,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6757202148437,0.8646254539489746,0.578956127166748,0.4082880616188049,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67626953125,0.7180348634719849,0.321429967880249,0.3116558194160461,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6769104003906,0.6283900737762451,0.2141592353582382,0.9987525343894958,284.6759033203125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2307434082031,284.6741638183594,1.0,0.6390581727027893,1.0,1.0,0.0,1.0,-3.078794002532959,3.078786373138428,7.6186825026525185e-06,2.3769898414611816,0.9153236150741576,0.9153236150741576,0.0,256.0565490722656,245.0,34114.0390625,-0.0,3012.9892578125,1.0,281.2577209472656,283.4482116699219,291.1439208984375,293.3960266113281,293.1499938964844,293.1499938964844,280.95001220703125,36154.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851339817047119,1.0,0.0,0.0,3.726327896118164,3.726352691650391,9.265212952414004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.26806640625,0.0,1620.9356689453125,1895.4371337890625,0.0,3264.673095703125,0.922447681427002,1.0,0.0,3.0,1.0,0.0
12066180,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765930175781,0.7401898503303528,0.3531815111637115,0.324523776769638,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4762268066406,0.8461788892745972,0.5369794368743896,0.5144750475883484,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4761657714844,0.8665354251861572,0.5795702338218689,0.4086755812168121,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4767150878906,0.7179958820343018,0.3195665180683136,0.3098393678665161,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4773254394531,0.6279306411743164,0.2124496400356292,0.990780234336853,284.4763488769531,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2076416015625,284.4745178222656,1.0,0.6348617672920227,1.0,1.0,0.0,1.0,-3.059843778610229,3.0598361492156982,7.525156888732454e-06,2.3623478412628174,0.9073603749275208,0.9073603749275208,0.0,253.101303100586,233.0,34957.42578125,-0.0,2958.5537109375,1.0,280.9578552246094,283.2127685546875,291.1443176269531,293.4466552734375,293.1499938964844,293.1499938964844,280.6499938964844,36456.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894599437713623,1.0,0.0,0.0,3.710204124450684,3.71022891998291,9.185206408801604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.29296875,0.0,1604.6544189453125,1895.4371337890625,0.0,3353.193359375,0.91903555393219,1.0,0.0,3.0,1.0,0.0
12066240,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765930175781,0.7401898503303528,0.3531815111637115,0.324523776769638,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4762268066406,0.8461788892745972,0.5369794368743896,0.5144750475883484,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4761657714844,0.8665354251861572,0.5795702338218689,0.4086755812168121,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4767150878906,0.7179958820343018,0.3195665180683136,0.3098393678665161,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4773254394531,0.6279306411743164,0.2124496400356292,0.990780234336853,284.4763488769531,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2076416015625,284.4745178222656,1.0,0.6348617672920227,1.0,1.0,0.0,1.0,-3.059843778610229,3.0598361492156982,7.525156888732454e-06,2.3623478412628174,0.9073603749275208,0.9073603749275208,0.0,253.101303100586,233.0,34957.42578125,-0.0,2958.5537109375,1.0,280.9578552246094,283.2127685546875,291.1443176269531,293.4466552734375,293.1499938964844,293.1499938964844,280.6499938964844,36456.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894599437713623,1.0,0.0,0.0,3.710204124450684,3.71022891998291,9.185206408801604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.29296875,0.0,1604.6544189453125,1895.4371337890625,0.0,3353.193359375,0.91903555393219,1.0,0.0,3.0,1.0,0.0
12066300,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3309936523437,0.7408961653709412,0.3516712188720703,0.3231086730957031,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3292541503906,0.8472173810005188,0.5350802540779114,0.512633204460144,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.8687999844551086,0.5798417329788208,0.4088317155838012,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.33154296875,0.7189753651618958,0.3186225295066833,0.3088676929473877,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.33453369140625,0.6285366415977478,0.211593359708786,0.9864911437034608,284.32989501953125,284.95001220703125,295.19287109375,288.1100158691406,295.1939697265625,297.1971130371094,284.3216857910156,1.0,0.6318552494049072,1.0,1.0,0.0,1.0,-3.0497922897338867,3.0497848987579346,7.475729944417253e-06,2.3545584678649902,0.9018046855926514,0.9018046855926514,0.0,249.874755859375,233.0,35783.4921875,-0.0,2921.283203125,1.0,280.7000427246094,283.03076171875,291.1708068847656,293.5702819824219,293.1499938964844,293.1499938964844,280.6499938964844,36630.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020435214042664,1.0,0.0,0.0,3.697849988937378,3.6978745460510254,9.124138387051062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.341796875,0.0,1591.8365478515625,1895.4371337890625,0.0,3422.6259765625,0.9163509607315063,1.0,0.0,3.0,1.0,0.0
12066360,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.278076171875,0.7418965101242065,0.3501210212707519,0.3215711116790771,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2777404785156,0.8486302495002747,0.5331202745437622,0.5106465816497803,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2776794433594,0.8714662790298462,0.5800248980522156,0.408850222826004,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2781677246094,0.7202534079551697,0.3176381886005401,0.3077991306781769,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787475585937,0.6294010877609253,0.2107122242450714,0.9818800091743468,284.2778625488281,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.1863708496094,284.27618408203125,1.0,0.6283978819847107,1.0,1.0,0.0,1.0,-3.038750648498535,3.038743257522583,7.421630471071694e-06,2.346005916595459,0.8967616558074951,0.8967616558074951,0.0,246.03712463378903,221.0,35748.6640625,-0.0,2879.072265625,1.0,280.6575012207031,282.9805603027344,291.1437683105469,293.49591064453125,293.1499938964844,293.1499938964844,280.95001220703125,36779.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045684933662416,1.0,0.0,0.0,3.6821134090423584,3.682137966156006,9.046646596289064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.2880859375,0.0,1575.072509765625,1895.4371337890625,0.0,3446.131103515625,0.9129660725593568,1.0,0.0,3.0,1.0,0.0
12066420,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44140625,0.7465382218360901,0.3487478494644165,0.3194876909255981,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4416809082031,0.8542670607566833,0.5309460759162903,0.5076934695243835,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.44171142578125,0.8798885941505432,0.5822988152503967,0.4097234010696411,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4413452148437,0.7250720858573914,0.3168229162693023,0.3062871396541595,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4408874511719,0.6331592798233032,0.2098277956247329,0.9747626781463624,284.44158935546875,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.183837890625,284.4427185058594,1.0,0.6209708452224731,1.0,1.0,0.0,1.0,-3.023356914520264,3.0233495235443115,7.346071470237803e-06,2.3338847160339355,0.891319990158081,0.891319990158081,0.0,235.93365478515625,209.0,34448.94140625,-0.0,2796.180908203125,1.0,280.942138671875,283.1922912597656,291.0332946777344,293.2413330078125,293.1499938964844,293.1499938964844,281.25,36740.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859454393386841,1.0,0.0,0.0,3.653820037841797,3.653844356536865,8.908152153708215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.11865234375,0.0,1542.9716796875,1895.4371337890625,0.0,3272.270263671875,0.906649112701416,1.0,0.0,3.0,1.0,0.0
12066480,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44140625,0.7465382218360901,0.3487478494644165,0.3194876909255981,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4416809082031,0.8542670607566833,0.5309460759162903,0.5076934695243835,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.44171142578125,0.8798885941505432,0.5822988152503967,0.4097234010696411,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4413452148437,0.7250720858573914,0.3168229162693023,0.3062871396541595,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4408874511719,0.6331592798233032,0.2098277956247329,0.9747626781463624,284.44158935546875,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.183837890625,284.4427185058594,1.0,0.6209708452224731,1.0,1.0,0.0,1.0,-3.023356914520264,3.0233495235443115,7.346071470237803e-06,2.3338847160339355,0.891319990158081,0.891319990158081,0.0,235.93365478515625,209.0,34448.94140625,-0.0,2796.180908203125,1.0,280.942138671875,283.1922912597656,291.0332946777344,293.2413330078125,293.1499938964844,293.1499938964844,281.25,36740.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859454393386841,1.0,0.0,0.0,3.653820037841797,3.653844356536865,8.908152153708215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.11865234375,0.0,1542.9716796875,1895.4371337890625,0.0,3272.270263671875,0.906649112701416,1.0,0.0,3.0,1.0,0.0
