time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066540,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6267395019531,0.754587709903717,0.3487547934055328,0.318804532289505,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6270446777344,0.8635521531105042,0.5303136110305786,0.5063351392745972,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6270751953125,0.8921799659729004,0.5860584378242493,0.4117737412452698,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.62664794921875,0.732797384262085,0.3171790540218353,0.3059132695198059,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6261291503906,0.639780580997467,0.2099711447954177,0.972122609615326,284.6269226074219,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.1962280273437,284.6282958984375,1.0,0.6137288808822632,1.0,1.0,0.0,1.0,-3.0197346210479736,3.019727230072021,7.328159426833736e-06,2.330952405929565,0.8885499238967896,0.8885499238967896,0.0,223.7296600341797,197.0,33218.203125,-0.0,2726.1767578125,1.0,281.2415466308594,283.4241943359375,291.0038452148437,293.1144714355469,293.1499938964844,293.1499938964844,281.54998779296875,36578.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634999394416809,1.0,0.0,0.0,3.6316208839416495,3.631644725799561,8.80023549143516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.0,0.0,1517.123046875,1895.4371337890625,0.0,3061.833984375,0.901589334011078,1.0,0.0,3.0,1.0,0.0
12066600,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6267395019531,0.754587709903717,0.3487547934055328,0.318804532289505,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6270446777344,0.8635521531105042,0.5303136110305786,0.5063351392745972,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6270751953125,0.8921799659729004,0.5860584378242493,0.4117737412452698,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.62664794921875,0.732797384262085,0.3171790540218353,0.3059132695198059,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6261291503906,0.639780580997467,0.2099711447954177,0.972122609615326,284.6269226074219,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.1962280273437,284.6282958984375,1.0,0.6137288808822632,1.0,1.0,0.0,1.0,-3.0197346210479736,3.019727230072021,7.328159426833736e-06,2.330952405929565,0.8885499238967896,0.8885499238967896,0.0,223.7296600341797,197.0,33218.203125,-0.0,2726.1767578125,1.0,281.2415466308594,283.4241943359375,291.0038452148437,293.1144714355469,293.1499938964844,293.1499938964844,281.54998779296875,36578.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634999394416809,1.0,0.0,0.0,3.6316208839416495,3.631644725799561,8.80023549143516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.0,0.0,1517.123046875,1895.4371337890625,0.0,3061.833984375,0.901589334011078,1.0,0.0,3.0,1.0,0.0
12066660,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.7648398280143738,0.3493759632110595,0.3187609314918518,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8137512207031,0.8752442002296448,0.5304276943206787,0.5057849287986755,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138122558594,0.9069565534591676,0.5904943943023682,0.4143653512001037,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.7424630522727966,0.3181773126125335,0.3062130808830261,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127746582031,0.6484931707382202,0.2107535004615783,0.9725739359855652,284.8136291503906,284.95001220703125,295.00347900390625,288.08795166015625,295.0043640136719,297.2142639160156,284.8151550292969,1.0,0.6069135069847107,1.0,1.0,0.0,1.0,-3.023033618927002,3.02302622795105,7.3440419328107964e-06,2.3334403038024902,0.888278067111969,0.888278067111969,0.0,210.93136596679688,185.0,32066.26953125,-0.0,2666.62353515625,1.0,281.5413513183594,283.6561279296875,291.0034484863281,293.0373229980469,293.1499938964844,293.1499938964844,281.8500061035156,36354.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433988094329834,1.0,0.0,0.0,3.6177377700805664,3.6177613735198975,8.733080107958813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.51123046875,0.0,1500.19580078125,1895.4371337890625,0.0,2873.486328125,0.8983375430107117,1.0,0.0,3.0,1.0,0.0
12066720,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.7648398280143738,0.3493759632110595,0.3187609314918518,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8137512207031,0.8752442002296448,0.5304276943206787,0.5057849287986755,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138122558594,0.9069565534591676,0.5904943943023682,0.4143653512001037,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.7424630522727966,0.3181773126125335,0.3062130808830261,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127746582031,0.6484931707382202,0.2107535004615783,0.9725739359855652,284.8136291503906,284.95001220703125,295.00347900390625,288.08795166015625,295.0043640136719,297.2142639160156,284.8151550292969,1.0,0.6069135069847107,1.0,1.0,0.0,1.0,-3.023033618927002,3.02302622795105,7.3440419328107964e-06,2.3334403038024902,0.888278067111969,0.888278067111969,0.0,210.93136596679688,185.0,32066.26953125,-0.0,2666.62353515625,1.0,281.5413513183594,283.6561279296875,291.0034484863281,293.0373229980469,293.1499938964844,293.1499938964844,281.8500061035156,36354.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433988094329834,1.0,0.0,0.0,3.6177377700805664,3.6177613735198975,8.733080107958813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.51123046875,0.0,1500.19580078125,1895.4371337890625,0.0,2873.486328125,0.8983375430107117,1.0,0.0,3.0,1.0,0.0
12066780,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7769848108291626,0.3503917157649994,0.3190901279449463,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8889682292938232,0.5310162305831909,0.505710780620575,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9253242015838624,0.595390796661377,0.417289137840271,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7539390921592712,0.3195858597755432,0.3069286346435547,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6591116786003113,0.2119585126638412,0.9750609993934632,285.0072937011719,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2347717285156,285.0086669921875,1.0,0.6005293726921082,1.0,1.0,0.0,1.0,-3.030700922012329,3.030693531036377,7.381290743069258e-06,2.339336395263672,0.890650749206543,0.890650749206543,0.0,198.0652618408203,173.0,31098.041015625,-0.0,2614.9541015625,1.0,281.8412780761719,283.89471435546875,291.0079650878906,292.98114013671875,293.1499938964844,293.1499938964844,282.1499938964844,36087.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264933824539185,1.0,0.0,0.0,3.6137537956237793,3.6137776374816895,8.713856800568465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.28466796875,0.0,1493.865478515625,1895.4371337890625,0.0,2715.827392578125,0.897262692451477,1.0,0.0,3.0,1.0,0.0
12066840,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7769848108291626,0.3503917157649994,0.3190901279449463,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8889682292938232,0.5310162305831909,0.505710780620575,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9253242015838624,0.595390796661377,0.417289137840271,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7539390921592712,0.3195858597755432,0.3069286346435547,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6591116786003113,0.2119585126638412,0.9750609993934632,285.0072937011719,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2347717285156,285.0086669921875,1.0,0.6005293726921082,1.0,1.0,0.0,1.0,-3.030700922012329,3.030693531036377,7.381290743069258e-06,2.339336395263672,0.890650749206543,0.890650749206543,0.0,198.0652618408203,173.0,31098.041015625,-0.0,2614.9541015625,1.0,281.8412780761719,283.89471435546875,291.0079650878906,292.98114013671875,293.1499938964844,293.1499938964844,282.1499938964844,36087.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264933824539185,1.0,0.0,0.0,3.6137537956237793,3.6137776374816895,8.713856800568465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.28466796875,0.0,1493.865478515625,1895.4371337890625,0.0,2715.827392578125,0.897262692451477,1.0,0.0,3.0,1.0,0.0
12066900,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495666503906,0.7836727499961853,0.3509924113750458,0.3193168342113495,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512756347656,0.8964858651161194,0.5314239859580994,0.5057613253593445,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1516418457031,0.935475766658783,0.5979528427124023,0.4188040196895599,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.7603380084037781,0.3203884959220886,0.3073739111423492,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.6650875210762024,0.2126659452915191,0.9767869114875792,285.1506652832031,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2450866699219,285.15875244140625,1.0,0.5974735617637634,1.0,1.0,0.0,1.0,-3.03546404838562,3.035456657409668,7.404514690279029e-06,2.343015193939209,0.8933748602867126,0.8933748602867126,0.0,191.7075958251953,173.0,30264.74609375,-0.0,2591.181640625,1.0,282.0975036621094,284.0789794921875,290.980224609375,292.8580627441406,293.1499938964844,293.1499938964844,282.1499938964844,35932.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164474964141846,1.0,0.0,0.0,3.615520000457764,3.615543603897095,8.722375923753134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.69140625,0.0,1494.6444091796875,1895.4371337890625,0.0,2622.689697265625,0.8975852131843567,1.0,0.0,3.0,1.0,0.0
12066960,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7910428643226624,0.3516872823238373,0.3196900188922882,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19927978515625,0.9047343134880066,0.5319398045539856,0.5059769153594971,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993103027344,0.9462727904319764,0.6006243824958801,0.4204628467559814,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1989440917969,0.7674300074577332,0.3212775290012359,0.3079350888729095,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1984558105469,0.671720027923584,0.2134563475847244,0.9789807200431824,285.1991882324219,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.256103515625,285.2004089355469,1.0,0.5945299863815308,1.0,1.0,0.0,1.0,-3.0414767265319824,3.041469097137451,7.433880909957224e-06,2.3476576805114746,0.8955645561218262,0.8955645561218262,0.0,185.2860412597656,161.0,30169.81640625,-0.0,2569.380126953125,1.0,282.1418151855469,284.1307373046875,291.00653076171875,292.925048828125,293.1499938964844,293.1499938964844,282.45001220703125,35807.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121080994606018,1.0,0.0,0.0,3.620224714279175,3.620248317718506,8.745091122364101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.91943359375,0.0,1498.866455078125,1895.4371337890625,0.0,2582.620361328125,0.8985106348991394,1.0,0.0,3.0,1.0,0.0
12067020,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927917480469,0.8071485757827759,0.3532275557518005,0.3205133378505707,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39312744140625,0.924473226070404,0.5331519246101379,0.50652015209198,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932189941406,0.9680472016334534,0.6061614155769348,0.4238494336605072,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927307128906,0.7832527756690979,0.3231995403766632,0.3091667890548706,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922424316406,0.6864968538284302,0.21518175303936,0.9839735627174376,285.3930053710937,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2777404785156,285.3952941894531,1.0,0.5888591408729553,1.0,1.0,0.0,1.0,-3.054671287536621,3.054663896560669,7.4985628089052625e-06,2.3578600883483887,0.9030712842941284,0.9030712842941284,0.0,172.6076202392578,149.0,29332.115234375,-0.0,2528.572265625,1.0,282.44140625,284.36456298828125,290.9985656738281,292.86572265625,293.1499938964844,293.1499938964844,282.1499938964844,35526.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990716695785522,1.0,0.0,0.0,3.63715124130249,3.6371750831604,8.827058195493009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.1806640625,0.0,1515.3917236328125,1895.4371337890625,0.0,2462.9404296875,0.9020984172821044,1.0,0.0,3.0,1.0,0.0
12067080,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927917480469,0.8071485757827759,0.3532275557518005,0.3205133378505707,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39312744140625,0.924473226070404,0.5331519246101379,0.50652015209198,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932189941406,0.9680472016334534,0.6061614155769348,0.4238494336605072,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927307128906,0.7832527756690979,0.3231995403766632,0.3091667890548706,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922424316406,0.6864968538284302,0.21518175303936,0.9839735627174376,285.3930053710937,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2777404785156,285.3952941894531,1.0,0.5888591408729553,1.0,1.0,0.0,1.0,-3.054671287536621,3.054663896560669,7.4985628089052625e-06,2.3578600883483887,0.9030712842941284,0.9030712842941284,0.0,172.6076202392578,149.0,29332.115234375,-0.0,2528.572265625,1.0,282.44140625,284.36456298828125,290.9985656738281,292.86572265625,293.1499938964844,293.1499938964844,282.1499938964844,35526.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990716695785522,1.0,0.0,0.0,3.63715124130249,3.6371750831604,8.827058195493009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.1806640625,0.0,1515.3917236328125,1895.4371337890625,0.0,2462.9404296875,0.9020984172821044,1.0,0.0,3.0,1.0,0.0
12067140,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032470703125,0.8219115734100342,0.3531166315078735,0.3204819560050964,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2028503417969,0.9445981383323668,0.5326889753341675,0.5061770081520081,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027587890625,0.9866088032722472,0.609632670879364,0.4263878762722015,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.7991948127746582,0.3240435719490051,0.3098708689212799,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040405273437,0.7013064026832581,0.2161590307950973,0.9874489903450012,285.2029724121094,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2776794433594,285.20135498046875,1.0,0.5830623507499695,1.0,1.0,0.0,1.0,-3.0623128414154053,3.062305212020874,7.536636530858232e-06,2.3639729022979736,0.9049103856086732,0.9049103856086732,0.0,161.08131408691406,137.0,30179.001953125,-0.0,2482.890380859375,1.0,282.1578674316406,284.1360168457031,291.1043395996094,293.0943908691406,293.1499938964844,293.1499938964844,281.8500061035156,35622.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190351128578186,1.0,0.0,0.0,3.652015209197998,3.6520392894744873,8.899353360902751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.220703125,0.0,1532.587158203125,1895.4371337890625,0.0,2646.63232421875,0.9054587483406068,1.0,0.0,3.0,1.0,0.0
12067200,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032470703125,0.8219115734100342,0.3531166315078735,0.3204819560050964,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2028503417969,0.9445981383323668,0.5326889753341675,0.5061770081520081,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027587890625,0.9866088032722472,0.609632670879364,0.4263878762722015,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.7991948127746582,0.3240435719490051,0.3098708689212799,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040405273437,0.7013064026832581,0.2161590307950973,0.9874489903450012,285.2029724121094,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2776794433594,285.20135498046875,1.0,0.5830623507499695,1.0,1.0,0.0,1.0,-3.0623128414154053,3.062305212020874,7.536636530858232e-06,2.3639729022979736,0.9049103856086732,0.9049103856086732,0.0,161.08131408691406,137.0,30179.001953125,-0.0,2482.890380859375,1.0,282.1578674316406,284.1360168457031,291.1043395996094,293.0943908691406,293.1499938964844,293.1499938964844,281.8500061035156,35622.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190351128578186,1.0,0.0,0.0,3.652015209197998,3.6520392894744873,8.899353360902751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.220703125,0.0,1532.587158203125,1895.4371337890625,0.0,2646.63232421875,0.9054587483406068,1.0,0.0,3.0,1.0,0.0
12067260,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.834132730960846,0.3515947461128235,0.3189995884895324,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9612209796905518,0.5306295156478882,0.5041636824607849,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9990000128746032,0.6114757061004639,0.4262986183166504,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8128949403762817,0.3236775398254394,0.3093844056129455,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7138472199440002,0.2161342352628708,0.9865193367004396,284.9948425292969,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.261962890625,284.9926452636719,1.0,0.5762904286384583,1.0,1.0,0.0,1.0,-3.05633544921875,3.0563278198242188,7.50790286474512e-06,2.359635829925537,0.9038073420524596,0.9038073420524596,0.0,151.05335998535156,140.0,30998.923828125,-0.0,2419.31298828125,1.0,281.8583374023437,283.88720703125,291.1023254394531,293.1710205078125,293.1499938964844,293.1499938964844,281.54998779296875,35825.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416121006011963,1.0,0.0,0.0,3.6592416763305664,3.659265756607056,8.934607080846035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.09619140625,0.0,1542.1619873046875,1895.4371337890625,0.0,2856.781005859375,0.9072056412696838,1.0,0.0,3.0,1.0,0.0
12067320,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.834132730960846,0.3515947461128235,0.3189995884895324,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9612209796905518,0.5306295156478882,0.5041636824607849,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9990000128746032,0.6114757061004639,0.4262986183166504,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8128949403762817,0.3236775398254394,0.3093844056129455,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7138472199440002,0.2161342352628708,0.9865193367004396,284.9948425292969,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.261962890625,284.9926452636719,1.0,0.5762904286384583,1.0,1.0,0.0,1.0,-3.05633544921875,3.0563278198242188,7.50790286474512e-06,2.359635829925537,0.9038073420524596,0.9038073420524596,0.0,151.05335998535156,140.0,30998.923828125,-0.0,2419.31298828125,1.0,281.8583374023437,283.88720703125,291.1023254394531,293.1710205078125,293.1499938964844,293.1499938964844,281.54998779296875,35825.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416121006011963,1.0,0.0,0.0,3.6592416763305664,3.659265756607056,8.934607080846035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.09619140625,0.0,1542.1619873046875,1895.4371337890625,0.0,2856.781005859375,0.9072056412696838,1.0,0.0,3.0,1.0,0.0
12067380,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.8361393809318542,0.3494025766849518,0.3170772492885589,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.9640290141105652,0.5277440547943115,0.5015302300453186,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.9990000128746032,0.6138240694999695,0.4209105968475342,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.8156640529632568,0.3225951492786407,0.3084181845188141,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.7163709402084351,0.2154462486505508,0.9836440682411194,284.7802124023437,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2466125488281,284.7781066894531,1.0,0.572583019733429,1.0,1.0,0.0,1.0,-3.039637327194214,3.0396299362182617,7.425757303280989e-06,2.3466036319732666,0.8997847437858582,0.8997847437858582,0.0,147.95265197753906,143.0,31718.375,-0.0,2372.350341796875,1.0,281.558349609375,283.63525390625,291.0601501464844,293.179931640625,293.1499938964844,293.1499938964844,281.25,36086.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587106466293335,1.0,0.0,0.0,3.656809329986572,3.6568334102630615,8.922734195948578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.93115234375,0.0,1541.4058837890625,1895.4371337890625,0.0,3016.912841796875,0.9068359732627868,1.0,0.0,3.0,1.0,0.0
12067440,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.8361393809318542,0.3494025766849518,0.3170772492885589,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.9640290141105652,0.5277440547943115,0.5015302300453186,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.9990000128746032,0.6138240694999695,0.4209105968475342,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.8156640529632568,0.3225951492786407,0.3084181845188141,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.7163709402084351,0.2154462486505508,0.9836440682411194,284.7802124023437,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2466125488281,284.7781066894531,1.0,0.572583019733429,1.0,1.0,0.0,1.0,-3.039637327194214,3.0396299362182617,7.425757303280989e-06,2.3466036319732666,0.8997847437858582,0.8997847437858582,0.0,147.95265197753906,143.0,31718.375,-0.0,2372.350341796875,1.0,281.558349609375,283.63525390625,291.0601501464844,293.179931640625,293.1499938964844,293.1499938964844,281.25,36086.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587106466293335,1.0,0.0,0.0,3.656809329986572,3.6568334102630615,8.922734195948578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.93115234375,0.0,1541.4058837890625,1895.4371337890625,0.0,3016.912841796875,0.9068359732627868,1.0,0.0,3.0,1.0,0.0
12067500,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.63385009765625,0.8357298374176025,0.3481954634189605,0.3160516023635864,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.63201904296875,0.9636430740356444,0.5261512994766235,0.5001030564308167,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.631591796875,0.9990000128746032,0.6149069666862488,0.4202067852020263,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6343078613281,0.8155959844589233,0.3219075500965118,0.3078217804431915,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.637451171875,0.716292142868042,0.2149583846330642,0.9816648960113524,284.6325988769531,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.23883056640625,284.6239318847656,1.0,0.5714111924171448,1.0,1.0,0.0,1.0,-3.0328516960144043,3.032844305038452,7.392477073153714e-06,2.3412961959838867,0.8962332606315613,0.8962332606315613,0.0,147.3858642578125,143.0,32551.671875,-0.0,2356.865234375,1.0,281.3011779785156,283.45123291015625,291.06597900390625,293.2798156738281,293.1499938964844,293.1499938964844,281.25,36242.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679606318473816,1.0,0.0,0.0,3.6517512798309326,3.651775360107422,8.898066425899742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.265625,0.0,1536.935791015625,1895.4371337890625,0.0,3103.6796875,0.9057770371437072,1.0,0.0,3.0,1.0,0.0
12067560,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5780639648437,0.8344874978065491,0.3469038605690002,0.3149007558822632,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.57769775390625,0.9622333645820618,0.5244542956352234,0.498525470495224,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5776062011719,0.9990000128746032,0.6156772375106812,0.4206754565238952,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5781555175781,0.8147039413452148,0.321124404668808,0.3071102499961853,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5787658691406,0.7154552340507507,0.2143769413232803,0.979222297668457,284.57781982421875,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2293701171875,284.5760498046875,1.0,0.5705574154853821,1.0,1.0,0.0,1.0,-3.0263421535491943,3.026334762573242,7.360682047874434e-06,2.3362302780151367,0.8931604623794556,0.8931604623794556,0.0,147.31561279296875,146.0,32573.453125,-0.0,2344.592041015625,1.0,281.2578125,283.397705078125,291.021728515625,293.1887512207031,293.1499938964844,293.1499938964844,281.54998779296875,36376.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716254830360413,1.0,0.0,0.0,3.643608331680298,3.643632411956787,8.858428373059724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.4619140625,0.0,1528.8785400390625,1895.4371337890625,0.0,3138.058349609375,0.9040833711624146,1.0,0.0,3.0,1.0,0.0
12067620,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73809814453125,0.8326030373573303,0.3458980023860931,0.3135612905025482,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.9597925543785096,0.5226706862449646,0.4963704645633697,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383728027344,0.9990000128746032,0.6186942458152771,0.4219351708889007,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380676269531,0.8132212162017822,0.3205817639827728,0.3062871992588043,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.7140138149261475,0.2139146476984024,0.9761203527450562,284.7382507324219,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2266845703125,284.7391662597656,1.0,0.5698052048683167,1.0,1.0,0.0,1.0,-3.01892638206482,3.018918991088867,7.324254966079025e-06,2.330336332321167,0.8916428685188293,0.8916428685188293,0.0,147.53012084960938,149.0,31390.763671875,-0.0,2332.18994140625,1.0,281.5419311523437,283.60498046875,290.8801574707031,292.9071655273437,293.1499938964844,293.1499938964844,281.8500061035156,36307.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528534173965454,1.0,0.0,0.0,3.631393432617188,3.6314172744750977,8.799133297543449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.4912109375,0.0,1514.854248046875,1895.4371337890625,0.0,2962.003662109375,0.9013385772705078,1.0,0.0,3.0,1.0,0.0
12067680,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73809814453125,0.8326030373573303,0.3458980023860931,0.3135612905025482,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.9597925543785096,0.5226706862449646,0.4963704645633697,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383728027344,0.9990000128746032,0.6186942458152771,0.4219351708889007,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380676269531,0.8132212162017822,0.3205817639827728,0.3062871992588043,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.7140138149261475,0.2139146476984024,0.9761203527450562,284.7382507324219,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2266845703125,284.7391662597656,1.0,0.5698052048683167,1.0,1.0,0.0,1.0,-3.01892638206482,3.018918991088867,7.324254966079025e-06,2.330336332321167,0.8916428685188293,0.8916428685188293,0.0,147.53012084960938,149.0,31390.763671875,-0.0,2332.18994140625,1.0,281.5419311523437,283.60498046875,290.8801574707031,292.9071655273437,293.1499938964844,293.1499938964844,281.8500061035156,36307.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528534173965454,1.0,0.0,0.0,3.631393432617188,3.6314172744750977,8.799133297543449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.4912109375,0.0,1514.854248046875,1895.4371337890625,0.0,2962.003662109375,0.9013385772705078,1.0,0.0,3.0,1.0,0.0
12067740,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.8322019577026367,0.346192866563797,0.3136090338230133,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.95884370803833,0.5223663449287415,0.4958142340183258,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.9990000128746032,0.623424768447876,0.4226530790328979,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8130388855934143,0.3211311399936676,0.306595116853714,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.7138699293136597,0.2143422961235046,0.9771835803985596,284.9283752441406,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.239501953125,284.9296569824219,1.0,0.5703495740890503,1.0,1.0,0.0,1.0,-3.020817756652832,3.020810604095459,7.333178018598119e-06,2.331686496734619,0.8929375410079956,0.8929375410079956,0.0,147.89730834960938,152.0,30403.96875,-0.0,2337.530517578125,1.0,281.8414001464844,283.8421936035156,290.8346862792969,292.774169921875,293.1499938964844,293.1499938964844,282.1499938964844,36119.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298330903053284,1.0,0.0,0.0,3.62628173828125,3.626305341720581,8.774377988629567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.78173828125,0.0,1507.8289794921875,1895.4371337890625,0.0,2746.89208984375,0.9000751376152039,1.0,0.0,3.0,1.0,0.0
12067800,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.8322019577026367,0.346192866563797,0.3136090338230133,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.95884370803833,0.5223663449287415,0.4958142340183258,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.9990000128746032,0.623424768447876,0.4226530790328979,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8130388855934143,0.3211311399936676,0.306595116853714,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.7138699293136597,0.2143422961235046,0.9771835803985596,284.9283752441406,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.239501953125,284.9296569824219,1.0,0.5703495740890503,1.0,1.0,0.0,1.0,-3.020817756652832,3.020810604095459,7.333178018598119e-06,2.331686496734619,0.8929375410079956,0.8929375410079956,0.0,147.89730834960938,152.0,30403.96875,-0.0,2337.530517578125,1.0,281.8414001464844,283.8421936035156,290.8346862792969,292.774169921875,293.1499938964844,293.1499938964844,282.1499938964844,36119.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298330903053284,1.0,0.0,0.0,3.62628173828125,3.626305341720581,8.774377988629567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.78173828125,0.0,1507.8289794921875,1895.4371337890625,0.0,2746.89208984375,0.9000751376152039,1.0,0.0,3.0,1.0,0.0
12067860,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192626953125,0.8321031928062439,0.3470635116100311,0.3142976760864258,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195373535156,0.958156168460846,0.5227842330932617,0.4960816204547882,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9990000128746032,0.6290863156318665,0.4237427413463592,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.8132025003433228,0.3222855925559997,0.3075773417949676,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186828613281,0.714221715927124,0.2153404504060745,0.9811699390411376,285.11944580078125,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.25897216796875,285.1207580566406,1.0,0.571979820728302,1.0,1.0,0.0,1.0,-3.0292441844940186,3.0292367935180664,7.3740216066653375e-06,2.3381378650665283,0.8967882394790649,0.8967882394790649,0.0,148.6842803955078,155.0,29470.970703125,-0.0,2356.987548828125,1.0,282.1413879394531,284.0787658691406,290.8265075683594,292.7015991210937,293.1499938964844,293.1499938964844,282.45001220703125,35882.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102666139602661,1.0,0.0,0.0,3.629997491836548,3.630021333694458,8.79237006756739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.44091796875,0.0,1510.154052734375,1895.4371337890625,0.0,2565.648681640625,0.9007439017295836,1.0,0.0,3.0,1.0,0.0
12067920,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192626953125,0.8321031928062439,0.3470635116100311,0.3142976760864258,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195373535156,0.958156168460846,0.5227842330932617,0.4960816204547882,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9990000128746032,0.6290863156318665,0.4237427413463592,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.8132025003433228,0.3222855925559997,0.3075773417949676,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186828613281,0.714221715927124,0.2153404504060745,0.9811699390411376,285.11944580078125,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.25897216796875,285.1207580566406,1.0,0.571979820728302,1.0,1.0,0.0,1.0,-3.0292441844940186,3.0292367935180664,7.3740216066653375e-06,2.3381378650665283,0.8967882394790649,0.8967882394790649,0.0,148.6842803955078,155.0,29470.970703125,-0.0,2356.987548828125,1.0,282.1413879394531,284.0787658691406,290.8265075683594,292.7015991210937,293.1499938964844,293.1499938964844,282.45001220703125,35882.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102666139602661,1.0,0.0,0.0,3.629997491836548,3.630021333694458,8.79237006756739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.44091796875,0.0,1510.154052734375,1895.4371337890625,0.0,2565.648681640625,0.9007439017295836,1.0,0.0,3.0,1.0,0.0
12067980,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3384704589844,0.831981897354126,0.3483728766441345,0.3153864443302154,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388671875,0.957360565662384,0.5237334966659546,0.4968655407428741,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3389587402344,0.9990000128746032,0.6353675127029419,0.4254097938537597,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.33837890625,0.8133789896965027,0.3238763809204101,0.3089954555034637,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.33758544921875,0.7147287726402283,0.2167564779520034,0.98716402053833,285.3387451171875,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2818298339844,285.3388671875,1.0,0.5744720101356506,1.0,1.0,0.0,1.0,-3.042405605316162,3.042397975921631,7.438181000907207e-06,2.348272562026977,0.9037519693374634,0.9037519693374634,0.0,149.9061737060547,158.0,28749.279296875,-0.0,2387.53125,1.0,282.44158935546875,284.3262023925781,290.82501220703125,292.6531982421875,293.1499938964844,293.1499938964844,282.1499938964844,35600.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948437929153442,1.0,0.0,0.0,3.644061088562012,3.644084930419922,8.860629350238014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.90673828125,0.0,1523.5872802734375,1895.4371337890625,0.0,2424.3798828125,0.903697431087494,1.0,0.0,3.0,1.0,0.0
12068040,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3384704589844,0.831981897354126,0.3483728766441345,0.3153864443302154,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388671875,0.957360565662384,0.5237334966659546,0.4968655407428741,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3389587402344,0.9990000128746032,0.6353675127029419,0.4254097938537597,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.33837890625,0.8133789896965027,0.3238763809204101,0.3089954555034637,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.33758544921875,0.7147287726402283,0.2167564779520034,0.98716402053833,285.3387451171875,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2818298339844,285.3388671875,1.0,0.5744720101356506,1.0,1.0,0.0,1.0,-3.042405605316162,3.042397975921631,7.438181000907207e-06,2.348272562026977,0.9037519693374634,0.9037519693374634,0.0,149.9061737060547,158.0,28749.279296875,-0.0,2387.53125,1.0,282.44158935546875,284.3262023925781,290.82501220703125,292.6531982421875,293.1499938964844,293.1499938964844,282.1499938964844,35600.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948437929153442,1.0,0.0,0.0,3.644061088562012,3.644084930419922,8.860629350238014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.90673828125,0.0,1523.5872802734375,1895.4371337890625,0.0,2424.3798828125,0.903697431087494,1.0,0.0,3.0,1.0,0.0
12068100,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864624023437,0.8315045237541199,0.3484824895858764,0.315843254327774,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845397949219,0.9564645886421204,0.523684561252594,0.4971933364868164,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839904785156,0.9990000128746032,0.6377846598625183,0.4268126487731933,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869201660156,0.8131101131439209,0.3243605196475982,0.3096965551376343,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.190185546875,0.7147051095962524,0.2172789126634597,0.9903189539909364,285.18511962890625,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2859802246094,285.1762084960937,1.0,0.5759497284889221,1.0,1.0,0.0,1.0,-3.0496740341186523,3.0496666431427,7.473900495824637e-06,2.353940010070801,0.9038504958152772,0.9038504958152772,0.0,150.78848266601562,158.0,29441.6484375,-0.0,2405.57666015625,1.0,282.1988830566406,284.1458740234375,290.9276428222656,292.89227294921875,293.1499938964844,293.1499938964844,282.1499938964844,35654.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059697151184082,1.0,0.0,0.0,3.6509077548980713,3.650931596755981,8.893956646716106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.2626953125,0.0,1531.59033203125,1895.4371337890625,0.0,2526.129150390625,0.905199646949768,1.0,0.0,3.0,1.0,0.0
12068160,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.8296914100646973,0.3479976654052734,0.3156588077545166,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288146972656,0.954010546207428,0.5230051875114441,0.4968363344669342,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.9990000128746032,0.6392408609390259,0.4295693933963775,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8116320371627808,0.3243993520736694,0.3099513947963714,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.7135916948318481,0.2174616307020187,0.9920021295547484,285.12890625,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2813415527344,285.1274108886719,1.0,0.577399492263794,1.0,1.0,0.0,1.0,-3.0546715259552,3.054664134979248,7.498573722841684e-06,2.3578641414642334,0.904434323310852,0.904434323310852,0.0,152.15127563476562,161.0,29519.91796875,-0.0,2421.96728515625,1.0,282.1574401855469,284.0907592773437,290.9368591308594,292.8856506347656,293.1499938964844,293.1499938964844,281.8500061035156,35719.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148148059844971,1.0,0.0,0.0,3.6554555892944336,3.655479669570923,8.916128422242764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.42431640625,0.0,1537.142578125,1895.4371337890625,0.0,2607.601318359375,0.906294286251068,1.0,0.0,3.0,1.0,0.0
12068220,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8242315649986267,0.3462265729904175,0.3144198358058929,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.9467238187789916,0.5207082629203796,0.4950864017009735,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.9990000128746032,0.6401631236076355,0.4370731711387634,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.8067446351051331,0.3237232565879822,0.3096689581871032,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.7094877362251282,0.2171607762575149,0.992235541343689,284.9270324707031,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2593688964844,284.9256896972656,1.0,0.5800856947898865,1.0,1.0,0.0,1.0,-3.060046672821045,3.0600392818450928,7.525177352363244e-06,2.362093448638916,0.9024643301963806,0.9024643301963806,0.0,155.56089782714844,164.0,30432.546875,-0.0,2449.798583984375,1.0,281.8580627441406,283.84881591796875,290.9357604980469,292.96563720703125,293.1499938964844,293.1499938964844,281.54998779296875,35924.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378211259841919,1.0,0.0,0.0,3.658970832824707,3.658994913101196,8.933284902923333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.423828125,0.0,1542.6029052734375,1895.4371337890625,0.0,2821.364501953125,0.907214343547821,1.0,0.0,3.0,1.0,0.0
12068280,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8242315649986267,0.3462265729904175,0.3144198358058929,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.9467238187789916,0.5207082629203796,0.4950864017009735,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.9990000128746032,0.6401631236076355,0.4370731711387634,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.8067446351051331,0.3237232565879822,0.3096689581871032,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.7094877362251282,0.2171607762575149,0.992235541343689,284.9270324707031,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2593688964844,284.9256896972656,1.0,0.5800856947898865,1.0,1.0,0.0,1.0,-3.060046672821045,3.0600392818450928,7.525177352363244e-06,2.362093448638916,0.9024643301963806,0.9024643301963806,0.0,155.56089782714844,164.0,30432.546875,-0.0,2449.798583984375,1.0,281.8580627441406,283.84881591796875,290.9357604980469,292.96563720703125,293.1499938964844,293.1499938964844,281.54998779296875,35924.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378211259841919,1.0,0.0,0.0,3.658970832824707,3.658994913101196,8.933284902923333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.423828125,0.0,1542.6029052734375,1895.4371337890625,0.0,2821.364501953125,0.907214343547821,1.0,0.0,3.0,1.0,0.0
12068340,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72589111328125,0.8176011443138123,0.3438639342784881,0.3125625550746918,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255249023437,0.9377744793891908,0.5176908373832703,0.4925496280193329,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72540283203125,0.9990000128746032,0.639146089553833,0.4456140398979187,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259521484375,0.8004404306411743,0.322420984506607,0.3087188601493835,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265625,0.7038525342941284,0.2162322849035263,0.989415168762207,284.7256164550781,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2287902832031,284.7239685058594,1.0,0.5823587775230408,1.0,1.0,0.0,1.0,-3.060508251190185,3.0605006217956543,7.527590696554398e-06,2.362510204315185,0.8978073596954346,0.8978073596954346,0.0,159.38014221191406,167.0,31286.501953125,-0.0,2470.597900390625,1.0,281.558349609375,283.60858154296875,290.8954467773437,292.9843444824219,293.1499938964844,293.1499938964844,281.8500061035156,36177.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562154769897461,1.0,0.0,0.0,3.6531081199646,3.653132200241089,8.904680726118386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.486328125,0.0,1537.9586181640625,1895.4371337890625,0.0,2993.516845703125,0.9060728549957277,1.0,0.0,3.0,1.0,0.0
