time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068400,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72589111328125,0.8176011443138123,0.3438639342784881,0.3125625550746918,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255249023437,0.9377744793891908,0.5176908373832703,0.4925496280193329,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72540283203125,0.9990000128746032,0.639146089553833,0.4456140398979187,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259521484375,0.8004404306411743,0.322420984506607,0.3087188601493835,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265625,0.7038525342941284,0.2162322849035263,0.989415168762207,284.7256164550781,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2287902832031,284.7239685058594,1.0,0.5823587775230408,1.0,1.0,0.0,1.0,-3.060508251190185,3.0605006217956543,7.527590696554398e-06,2.362510204315185,0.8978073596954346,0.8978073596954346,0.0,159.38014221191406,167.0,31286.501953125,-0.0,2470.597900390625,1.0,281.558349609375,283.60858154296875,290.8954467773437,292.9843444824219,293.1499938964844,293.1499938964844,281.8500061035156,36177.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562154769897461,1.0,0.0,0.0,3.6531081199646,3.653132200241089,8.904680726118386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.486328125,0.0,1537.9586181640625,1895.4371337890625,0.0,2993.516845703125,0.9060728549957277,1.0,0.0,3.0,1.0,0.0
12068460,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.81119304895401,0.3428932726383209,0.311402827501297,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9288689494132996,0.5160490870475769,0.4906916618347168,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9959999322891236,0.6401556730270386,0.4476784169673919,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7942150235176086,0.3219540119171142,0.3081242144107818,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6981238126754761,0.2157929092645645,0.9871813058853148,284.8929138183594,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2172546386719,284.8939208984375,1.0,0.5840781927108765,1.0,1.0,0.0,1.0,-3.055964231491089,3.0559566020965576,7.505080702685518e-06,2.35892915725708,0.8984225392341614,0.8984225392341614,0.0,163.33663940429688,170.0,30279.30078125,-0.0,2482.6767578125,1.0,281.842041015625,283.822509765625,290.7418518066406,292.7013854980469,293.1499938964844,293.1499938964844,282.1499938964844,36085.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401172757148743,1.0,0.0,0.0,3.649186849594116,3.6492109298706055,8.885574516170891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.287109375,0.0,1532.901123046875,1895.4371337890625,0.0,2842.810546875,0.9051623344421388,1.0,0.0,3.0,1.0,0.0
12068520,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.81119304895401,0.3428932726383209,0.311402827501297,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9288689494132996,0.5160490870475769,0.4906916618347168,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9959999322891236,0.6401556730270386,0.4476784169673919,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7942150235176086,0.3219540119171142,0.3081242144107818,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6981238126754761,0.2157929092645645,0.9871813058853148,284.8929138183594,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2172546386719,284.8939208984375,1.0,0.5840781927108765,1.0,1.0,0.0,1.0,-3.055964231491089,3.0559566020965576,7.505080702685518e-06,2.35892915725708,0.8984225392341614,0.8984225392341614,0.0,163.33663940429688,170.0,30279.30078125,-0.0,2482.6767578125,1.0,281.842041015625,283.822509765625,290.7418518066406,292.7013854980469,293.1499938964844,293.1499938964844,282.1499938964844,36085.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401172757148743,1.0,0.0,0.0,3.649186849594116,3.6492109298706055,8.885574516170891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.287109375,0.0,1532.901123046875,1895.4371337890625,0.0,2842.810546875,0.9051623344421388,1.0,0.0,3.0,1.0,0.0
12068580,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.8084810376167297,0.3432545065879822,0.3115593492984772,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.924747347831726,0.5158822536468506,0.4903238117694855,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.9946103692054749,0.643857479095459,0.4499469697475433,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.7917022705078125,0.3225756585597992,0.3085654079914093,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.6958515048027039,0.2162403613328933,0.9886491894721984,285.0935974121094,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2261047363281,285.0987854003906,1.0,0.5861132740974426,1.0,1.0,0.0,1.0,-3.060713529586792,3.06070613861084,7.528140031354269e-06,2.3624746799468994,0.9019760489463806,0.9019760489463806,0.0,165.71229553222656,173.0,29514.7421875,-0.0,2504.060791015625,1.0,282.1417541503906,284.06317138671875,290.6871032714844,292.564208984375,293.1499938964844,293.1499938964844,281.8500061035156,35881.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181616067886353,1.0,0.0,0.0,3.652797937393189,3.652821779251098,8.9031681227425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.82666015625,0.0,1535.3948974609375,1895.4371337890625,0.0,2638.546142578125,0.9058421850204468,1.0,0.0,3.0,1.0,0.0
12068640,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.8084810376167297,0.3432545065879822,0.3115593492984772,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.924747347831726,0.5158822536468506,0.4903238117694855,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.9946103692054749,0.643857479095459,0.4499469697475433,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.7917022705078125,0.3225756585597992,0.3085654079914093,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.6958515048027039,0.2162403613328933,0.9886491894721984,285.0935974121094,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2261047363281,285.0987854003906,1.0,0.5861132740974426,1.0,1.0,0.0,1.0,-3.060713529586792,3.06070613861084,7.528140031354269e-06,2.3624746799468994,0.9019760489463806,0.9019760489463806,0.0,165.71229553222656,173.0,29514.7421875,-0.0,2504.060791015625,1.0,282.1417541503906,284.06317138671875,290.6871032714844,292.564208984375,293.1499938964844,293.1499938964844,281.8500061035156,35881.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181616067886353,1.0,0.0,0.0,3.652797937393189,3.652821779251098,8.9031681227425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.82666015625,0.0,1535.3948974609375,1895.4371337890625,0.0,2638.546142578125,0.9058421850204468,1.0,0.0,3.0,1.0,0.0
12068700,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8072976469993591,0.343062549829483,0.3117115497589111,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9229591488838196,0.5154749155044556,0.4902699887752533,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9941037893295288,0.64523845911026,0.4512288868427276,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7906967997550964,0.322728157043457,0.3089242279529571,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.6950143575668335,0.2164105176925659,0.9901139140129088,284.95123291015625,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.2268371582031,284.9430236816406,1.0,0.5872898697853088,1.0,1.0,0.0,1.0,-3.064571142196656,3.064563512802124,7.54730081098387e-06,2.365525007247925,0.900619387626648,0.900619387626648,0.0,166.88734436035156,173.0,30116.916015625,-0.0,2517.513671875,1.0,281.8985595703125,283.88739013671875,290.782470703125,292.7887878417969,293.1499938964844,293.1499938964844,281.8500061035156,35954.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254490494728088,1.0,0.0,0.0,3.6538686752319336,3.653892755508423,8.908388622330676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.1796875,0.0,1537.13623046875,1895.4371337890625,0.0,2706.123046875,0.90606951713562,1.0,0.0,3.0,1.0,0.0
12068760,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8046679496765137,0.342361569404602,0.3113220930099487,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9195299744606018,0.5145413875579834,0.4896539449691772,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9923884868621826,0.6459800601005554,0.45195072889328,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7884429693222046,0.322518527507782,0.3089321255683899,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6930509805679321,0.2163166552782058,0.9905086159706116,284.89898681640625,284.95001220703125,294.5765686035156,287.7527160644531,294.5768737792969,297.2215881347656,284.8973693847656,1.0,0.5883216857910156,1.0,1.0,0.0,1.0,-3.064720630645752,3.0647130012512207,7.548220310127363e-06,2.3657171726226807,0.8997102379798889,0.8997102379798889,0.0,168.6614990234375,176.0,30177.400390625,-0.0,2527.068603515625,1.0,281.857666015625,283.83551025390625,290.79443359375,292.7802124023437,293.1499938964844,293.1499938964844,282.1499938964844,36029.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313268423080444,1.0,0.0,0.0,3.6525957584381104,3.6526198387146,8.90218359472783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.6767578125,0.0,1536.2760009765625,1895.4371337890625,0.0,2760.800537109375,0.9058663845062256,1.0,0.0,3.0,1.0,0.0
12068820,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.8004257678985596,0.3420968651771545,0.3108406066894531,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.9139512181282043,0.5137587785720825,0.4886705577373504,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.9898418188095092,0.6491105556488037,0.4538151621818542,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7847934365272522,0.3227562308311462,0.3090391755104065,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.689848005771637,0.2165624946355819,0.9913867712020874,285.0898742675781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2243347167969,285.0908508300781,1.0,0.5903319120407104,1.0,1.0,0.0,1.0,-3.066375970840454,3.066368341445923,7.556082891824189e-06,2.366871833801269,0.9030999541282654,0.9030999541282654,0.0,171.7235565185547,179.0,29374.9609375,-0.0,2546.246337890625,1.0,282.14208984375,284.05963134765625,290.6913146972656,292.5823974609375,293.1499938964844,293.1499938964844,281.8500061035156,35864.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195721507072449,1.0,0.0,0.0,3.656684160232544,3.656708240509033,8.922123129195825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.75537109375,0.0,1539.602294921875,1895.4371337890625,0.0,2651.605712890625,0.9066954851150512,1.0,0.0,3.0,1.0,0.0
12068880,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.8004257678985596,0.3420968651771545,0.3108406066894531,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.9139512181282043,0.5137587785720825,0.4886705577373504,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.9898418188095092,0.6491105556488037,0.4538151621818542,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7847934365272522,0.3227562308311462,0.3090391755104065,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.689848005771637,0.2165624946355819,0.9913867712020874,285.0898742675781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2243347167969,285.0908508300781,1.0,0.5903319120407104,1.0,1.0,0.0,1.0,-3.066375970840454,3.066368341445923,7.556082891824189e-06,2.366871833801269,0.9030999541282654,0.9030999541282654,0.0,171.7235565185547,179.0,29374.9609375,-0.0,2546.246337890625,1.0,282.14208984375,284.05963134765625,290.6913146972656,292.5823974609375,293.1499938964844,293.1499938964844,281.8500061035156,35864.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195721507072449,1.0,0.0,0.0,3.656684160232544,3.656708240509033,8.922123129195825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.75537109375,0.0,1539.602294921875,1895.4371337890625,0.0,2651.605712890625,0.9066954851150512,1.0,0.0,3.0,1.0,0.0
12068940,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.796137273311615,0.3409484624862671,0.3103349208831787,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.908506453037262,0.512127697467804,0.4876883327960968,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9871253967285156,0.6509273052215576,0.4555924534797668,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7811539173126221,0.3224651515483856,0.3091720640659332,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6866894364356995,0.2164739519357681,0.9925322532653807,284.8844299316406,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.21728515625,284.8823547363281,1.0,0.5924018025398254,1.0,1.0,0.0,1.0,-3.068272113800049,3.0682644844055176,7.56574763727258e-06,2.3684682846069336,0.900536835193634,0.900536835193634,0.0,174.92562866210938,182.0,30074.318359375,-0.0,2566.622802734375,1.0,281.85791015625,283.8274230957031,290.75927734375,292.7480773925781,293.1499938964844,293.1499938964844,281.54998779296875,36031.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83432537317276,1.0,0.0,0.0,3.656428813934326,3.656452894210816,8.920875984586019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.75146484375,0.0,1540.566162109375,1895.4371337890625,0.0,2788.746337890625,0.906723976135254,1.0,0.0,3.0,1.0,0.0
12069000,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.796137273311615,0.3409484624862671,0.3103349208831787,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.908506453037262,0.512127697467804,0.4876883327960968,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9871253967285156,0.6509273052215576,0.4555924534797668,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7811539173126221,0.3224651515483856,0.3091720640659332,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6866894364356995,0.2164739519357681,0.9925322532653807,284.8844299316406,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.21728515625,284.8823547363281,1.0,0.5924018025398254,1.0,1.0,0.0,1.0,-3.068272113800049,3.0682644844055176,7.56574763727258e-06,2.3684682846069336,0.900536835193634,0.900536835193634,0.0,174.92562866210938,182.0,30074.318359375,-0.0,2566.622802734375,1.0,281.85791015625,283.8274230957031,290.75927734375,292.7480773925781,293.1499938964844,293.1499938964844,281.54998779296875,36031.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83432537317276,1.0,0.0,0.0,3.656428813934326,3.656452894210816,8.920875984586019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.75146484375,0.0,1540.566162109375,1895.4371337890625,0.0,2788.746337890625,0.906723976135254,1.0,0.0,3.0,1.0,0.0
12069060,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.7893450260162354,0.3386909365653991,0.3086714148521423,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.679443359375,0.9007811546325684,0.5092775225639343,0.4854190945625305,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67926025390625,0.9820066690444946,0.651308000087738,0.4561688899993896,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799011230469,0.7753011584281921,0.3212577998638153,0.3083933591842651,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805419921875,0.6813901662826538,0.2156404256820678,0.9903811812400818,284.6795349121094,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.1990966796875,284.6777038574219,1.0,0.5938316583633423,1.0,1.0,0.0,1.0,-3.060722589492798,3.0607149600982666,7.528694368375e-06,2.3626959323883057,0.8952420353889465,0.8952420353889465,0.0,179.12384033203125,185.0,30869.826171875,-0.0,2574.088623046875,1.0,281.5583801269531,283.5849304199219,290.75567626953125,292.8118591308594,293.1499938964844,293.1499938964844,281.8500061035156,36273.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523036241531372,1.0,0.0,0.0,3.646998167037964,3.647022008895874,8.874918080437055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.5810546875,0.0,1531.87646484375,1895.4371337890625,0.0,2956.851318359375,0.9047746658325196,1.0,0.0,3.0,1.0,0.0
12069120,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.7893450260162354,0.3386909365653991,0.3086714148521423,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.679443359375,0.9007811546325684,0.5092775225639343,0.4854190945625305,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67926025390625,0.9820066690444946,0.651308000087738,0.4561688899993896,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799011230469,0.7753011584281921,0.3212577998638153,0.3083933591842651,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805419921875,0.6813901662826538,0.2156404256820678,0.9903811812400818,284.6795349121094,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.1990966796875,284.6777038574219,1.0,0.5938316583633423,1.0,1.0,0.0,1.0,-3.060722589492798,3.0607149600982666,7.528694368375e-06,2.3626959323883057,0.8952420353889465,0.8952420353889465,0.0,179.12384033203125,185.0,30869.826171875,-0.0,2574.088623046875,1.0,281.5583801269531,283.5849304199219,290.75567626953125,292.8118591308594,293.1499938964844,293.1499938964844,281.8500061035156,36273.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523036241531372,1.0,0.0,0.0,3.646998167037964,3.647022008895874,8.874918080437055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.5810546875,0.0,1531.87646484375,1895.4371337890625,0.0,2956.851318359375,0.9047746658325196,1.0,0.0,3.0,1.0,0.0
12069180,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.7843974828720093,0.3377264142036438,0.3074995279312134,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.8951164484024048,0.5076569318771362,0.4835732579231262,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.978513777256012,0.6535031199455261,0.4573290944099426,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.7709835171699524,0.320788562297821,0.3077821731567383,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.6773765087127686,0.2152627110481262,0.9883103370666504,284.8476867675781,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.1962280273437,284.8492431640625,1.0,0.595028817653656,1.0,1.0,0.0,1.0,-3.0552525520324707,3.0552451610565186,7.501379059249302e-06,2.358292818069458,0.8952454328536987,0.8952454328536987,0.0,182.35191345214844,188.0,29868.201171875,-0.0,2580.452880859375,1.0,281.8419189453125,283.7997131347656,290.60943603515625,292.54052734375,293.1499938964844,293.1499938964844,282.1499938964844,36171.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368228673934937,1.0,0.0,0.0,3.639810800552368,3.6398346424102783,8.839971883389808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.17431640625,0.0,1523.1412353515625,1895.4371337890625,0.0,2812.0458984375,0.9031280875205994,1.0,0.0,3.0,1.0,0.0
12069240,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.7843974828720093,0.3377264142036438,0.3074995279312134,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.8951164484024048,0.5076569318771362,0.4835732579231262,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.978513777256012,0.6535031199455261,0.4573290944099426,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.7709835171699524,0.320788562297821,0.3077821731567383,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.6773765087127686,0.2152627110481262,0.9883103370666504,284.8476867675781,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.1962280273437,284.8492431640625,1.0,0.595028817653656,1.0,1.0,0.0,1.0,-3.0552525520324707,3.0552451610565186,7.501379059249302e-06,2.358292818069458,0.8952454328536987,0.8952454328536987,0.0,182.35191345214844,188.0,29868.201171875,-0.0,2580.452880859375,1.0,281.8419189453125,283.7997131347656,290.60943603515625,292.54052734375,293.1499938964844,293.1499938964844,282.1499938964844,36171.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368228673934937,1.0,0.0,0.0,3.639810800552368,3.6398346424102783,8.839971883389808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.17431640625,0.0,1523.1412353515625,1895.4371337890625,0.0,2812.0458984375,0.9031280875205994,1.0,0.0,3.0,1.0,0.0
12069300,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7831942439079285,0.3378203213214874,0.3074219822883606,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8935834169387817,0.5074664354324341,0.483208954334259,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9779649972915648,0.6553341746330261,0.4584202766418457,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7699499130249023,0.320999264717102,0.3078584671020508,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6764350533485413,0.2154235690832138,0.9886165261268616,285.0166320800781,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2010192871094,285.02606201171875,1.0,0.5958245396614075,1.0,1.0,0.0,1.0,-3.0564873218536377,3.0564796924591064,7.507281679863809e-06,2.359177827835083,0.8973255753517151,0.8973255753517151,0.0,183.42486572265625,188.0,29207.15625,-0.0,2588.419677734375,1.0,282.0982666015625,283.99578857421875,290.5457458496094,292.36871337890625,293.1499938964844,293.1499938964844,282.1499938964844,36041.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823423445224762,1.0,0.0,0.0,3.639251947402954,3.639275789260864,8.837258178573393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.1767578125,0.0,1521.5513916015625,1895.4371337890625,0.0,2687.314208984375,0.9029631018638612,1.0,0.0,3.0,1.0,0.0
12069360,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.782791256904602,0.3382002115249634,0.3077092170715332,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.8928691744804382,0.5076045989990234,0.4832625687122345,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.9781832098960876,0.6575022339820862,0.4598783850669861,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.7696366310119629,0.3214688301086426,0.3082368969917297,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.6762003302574158,0.2158085107803344,0.990060031414032,285.0749206542969,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2089538574219,285.0765075683594,1.0,0.59684157371521,1.0,1.0,0.0,1.0,-3.060835599899292,3.0608279705047607,7.5285424827598035e-06,2.362485885620117,0.8987910151481628,0.8987910151481628,0.0,184.1936950683593,191.0,29162.138671875,-0.0,2600.796875,1.0,282.1420288085937,284.052734375,290.5583801269531,292.4164733886719,293.1499938964844,293.1499938964844,282.45001220703125,35931.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159576058387756,1.0,0.0,0.0,3.641550302505493,3.6415741443634033,8.848423362906033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.267578125,0.0,1523.2791748046875,1895.4371337890625,0.0,2618.16064453125,0.9033613204956056,1.0,0.0,3.0,1.0,0.0
12069420,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.7825596928596497,0.3393883407115936,0.3086792826652527,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3025207519531,0.892038106918335,0.5084131360054016,0.4838915169239044,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3027038574219,0.9790757894515992,0.6623283624649048,0.463126540184021,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3020935058594,0.7696064114570618,0.3228583931922912,0.3094402551651001,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.301513671875,0.6764143705368042,0.216998279094696,0.9949309825897216,285.3024597167969,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2281494140625,285.3041381835937,1.0,0.5994089841842651,1.0,1.0,0.0,1.0,-3.073959350585937,3.0739517211914062,7.593164809804875e-06,2.3725838661193848,0.9053829908370972,0.9053829908370972,0.0,185.7108612060547,194.0,28525.380859375,-0.0,2634.125,1.0,282.4415588378906,284.3041076660156,290.5521240234375,292.3619689941406,293.1499938964844,293.1499938964844,282.1499938964844,35649.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990506291389465,1.0,0.0,0.0,3.653846263885498,3.6538703441619873,8.908280051400652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.26171875,0.0,1534.826904296875,1895.4371337890625,0.0,2462.748291015625,0.9059207439422609,1.0,0.0,3.0,1.0,0.0
12069480,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.7825596928596497,0.3393883407115936,0.3086792826652527,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3025207519531,0.892038106918335,0.5084131360054016,0.4838915169239044,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3027038574219,0.9790757894515992,0.6623283624649048,0.463126540184021,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3020935058594,0.7696064114570618,0.3228583931922912,0.3094402551651001,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.301513671875,0.6764143705368042,0.216998279094696,0.9949309825897216,285.3024597167969,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2281494140625,285.3041381835937,1.0,0.5994089841842651,1.0,1.0,0.0,1.0,-3.073959350585937,3.0739517211914062,7.593164809804875e-06,2.3725838661193848,0.9053829908370972,0.9053829908370972,0.0,185.7108612060547,194.0,28525.380859375,-0.0,2634.125,1.0,282.4415588378906,284.3041076660156,290.5521240234375,292.3619689941406,293.1499938964844,293.1499938964844,282.1499938964844,35649.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990506291389465,1.0,0.0,0.0,3.653846263885498,3.6538703441619873,8.908280051400652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.26171875,0.0,1534.826904296875,1895.4371337890625,0.0,2462.748291015625,0.9059207439422609,1.0,0.0,3.0,1.0,0.0
12069540,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.7799922823905945,0.3388718366622925,0.3088606894016266,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.888848066329956,0.5075706839561462,0.4837813973426819,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.9775052666664124,0.6646722555160522,0.4654063582420349,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.7676558494567871,0.3232046365737915,0.3102603554725647,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.6749587059020996,0.217510774731636,0.9990441203117372,285.094970703125,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2262878417969,285.0932312011719,1.0,0.6021466255187988,1.0,1.0,0.0,1.0,-3.082732915878296,3.0827252864837646,7.637117960257456e-06,2.379583835601806,0.9056344628334044,0.9056344628334044,0.0,188.62527465820312,197.0,29253.9296875,-0.0,2666.52294921875,1.0,282.1579284667969,284.0700378417969,290.6665344238281,292.5956115722656,293.1499938964844,293.1499938964844,281.8500061035156,35768.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184070587158203,1.0,0.0,0.0,3.663365125656128,3.663389205932617,8.95475466222706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.13330078125,0.0,1546.3526611328125,1895.4371337890625,0.0,2640.818115234375,0.9080986380577089,1.0,0.0,3.0,1.0,0.0
12069600,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.7799922823905945,0.3388718366622925,0.3088606894016266,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.888848066329956,0.5075706839561462,0.4837813973426819,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.9775052666664124,0.6646722555160522,0.4654063582420349,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.7676558494567871,0.3232046365737915,0.3102603554725647,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.6749587059020996,0.217510774731636,0.9990441203117372,285.094970703125,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2262878417969,285.0932312011719,1.0,0.6021466255187988,1.0,1.0,0.0,1.0,-3.082732915878296,3.0827252864837646,7.637117960257456e-06,2.379583835601806,0.9056344628334044,0.9056344628334044,0.0,188.62527465820312,197.0,29253.9296875,-0.0,2666.52294921875,1.0,282.1579284667969,284.0700378417969,290.6665344238281,292.5956115722656,293.1499938964844,293.1499938964844,281.8500061035156,35768.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184070587158203,1.0,0.0,0.0,3.663365125656128,3.663389205932617,8.95475466222706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.13330078125,0.0,1546.3526611328125,1895.4371337890625,0.0,2640.818115234375,0.9080986380577089,1.0,0.0,3.0,1.0,0.0
12069660,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.7739736437797546,0.336770087480545,0.3074352741241455,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8821502327919006,0.5049906373023987,0.4818800687789917,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9723672866821288,0.664942741394043,0.4660055935382843,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.7626462578773499,0.3222360610961914,0.3097993433475494,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.6705232262611389,0.2169531434774398,0.9985085129737854,284.8602905273437,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.2076110839844,284.8582763671875,1.0,0.6040880084037781,1.0,1.0,0.0,1.0,-3.0782670974731445,3.0782594680786133,7.615310551045695e-06,2.376263380050659,0.9024974703788756,0.9024974703788756,0.0,193.10818481445312,200.0,29892.1171875,-0.0,2681.327880859375,1.0,281.8582763671875,283.8119812011719,290.6636657714844,292.6623840332031,293.1499938964844,293.1499938964844,281.54998779296875,36006.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405349850654602,1.0,0.0,0.0,3.6639039516448975,3.663928270339966,8.957389923125447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.68701171875,0.0,1548.744873046875,1895.4371337890625,0.0,2846.714111328125,0.9083723425865172,1.0,0.0,3.0,1.0,0.0
12069720,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.7739736437797546,0.336770087480545,0.3074352741241455,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8821502327919006,0.5049906373023987,0.4818800687789917,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9723672866821288,0.664942741394043,0.4660055935382843,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.7626462578773499,0.3222360610961914,0.3097993433475494,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.6705232262611389,0.2169531434774398,0.9985085129737854,284.8602905273437,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.2076110839844,284.8582763671875,1.0,0.6040880084037781,1.0,1.0,0.0,1.0,-3.0782670974731445,3.0782594680786133,7.615310551045695e-06,2.376263380050659,0.9024974703788756,0.9024974703788756,0.0,193.10818481445312,200.0,29892.1171875,-0.0,2681.327880859375,1.0,281.8582763671875,283.8119812011719,290.6636657714844,292.6623840332031,293.1499938964844,293.1499938964844,281.54998779296875,36006.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405349850654602,1.0,0.0,0.0,3.6639039516448975,3.663928270339966,8.957389923125447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.68701171875,0.0,1548.744873046875,1895.4371337890625,0.0,2846.714111328125,0.9083723425865172,1.0,0.0,3.0,1.0,0.0
12069780,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.7670784592628479,0.3339859247207641,0.3052607476711273,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63214111328125,0.8745668530464172,0.501573383808136,0.4790388941764831,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319580078125,0.9660724401474,0.6643049120903015,0.4658443033695221,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63262939453125,0.7567710280418396,0.3205488920211792,0.3085568249225616,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63330078125,0.665068507194519,0.2157260626554489,0.9946333765983582,284.6322326660156,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.1839904785156,284.6303405761719,1.0,0.6051696538925171,1.0,1.0,0.0,1.0,-3.065896987915039,3.065889358520508,7.554314834123943e-06,2.366750717163086,0.89635169506073,0.89635169506073,0.0,197.796615600586,203.0,30514.109375,-0.0,2681.683837890625,1.0,281.5582275390625,283.55792236328125,290.6188049316406,292.66162109375,293.1499938964844,293.1499938964844,281.8500061035156,36299.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567209243774414,1.0,0.0,0.0,3.6535685062408447,3.653592586517334,8.906925472729199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.79150390625,0.0,1539.3819580078125,1895.4371337890625,0.0,2998.255615234375,0.9062572121620178,1.0,0.0,3.0,1.0,0.0
12069840,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.7670784592628479,0.3339859247207641,0.3052607476711273,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63214111328125,0.8745668530464172,0.501573383808136,0.4790388941764831,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319580078125,0.9660724401474,0.6643049120903015,0.4658443033695221,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63262939453125,0.7567710280418396,0.3205488920211792,0.3085568249225616,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63330078125,0.665068507194519,0.2157260626554489,0.9946333765983582,284.6322326660156,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.1839904785156,284.6303405761719,1.0,0.6051696538925171,1.0,1.0,0.0,1.0,-3.065896987915039,3.065889358520508,7.554314834123943e-06,2.366750717163086,0.89635169506073,0.89635169506073,0.0,197.796615600586,203.0,30514.109375,-0.0,2681.683837890625,1.0,281.5582275390625,283.55792236328125,290.6188049316406,292.66162109375,293.1499938964844,293.1499938964844,281.8500061035156,36299.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567209243774414,1.0,0.0,0.0,3.6535685062408447,3.653592586517334,8.906925472729199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.79150390625,0.0,1539.3819580078125,1895.4371337890625,0.0,2998.255615234375,0.9062572121620178,1.0,0.0,3.0,1.0,0.0
12069900,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76861572265625,0.7641336917877197,0.3331140577793121,0.3042514324188232,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706604003906,0.8712925910949707,0.5003472566604614,0.4776562452316284,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716064453125,0.9633981585502625,0.6647380590438843,0.4658620357513428,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76837158203125,0.75423264503479,0.3199860155582428,0.3079093992710113,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.6626500487327576,0.2152676284313202,0.9923539757728576,284.7702331542969,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.1781616210937,284.7787475585937,1.0,0.6055143475532532,1.0,1.0,0.0,1.0,-3.059516668319702,3.05950927734375,7.522661235270789e-06,2.361722230911255,0.8964540958404541,0.8964540958404541,0.0,199.78369140625,203.0,29733.97265625,-0.0,2679.611572265625,1.0,281.8013000488281,283.7302551269531,290.4984741210937,292.3978881835937,293.1499938964844,293.1499938964844,281.8500061035156,36256.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465312719345093,1.0,0.0,0.0,3.648319721221924,3.648343801498413,8.88135218701791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.77294921875,0.0,1533.219970703125,1895.4371337890625,0.0,2902.79296875,0.905120015144348,1.0,0.0,3.0,1.0,0.0
12069960,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.7625444531440735,0.3328283429145813,0.303838163614273,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.8693904280662537,0.4997301399707794,0.4768989086151123,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.9622448086738586,0.6659334301948547,0.466526597738266,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.75284343957901,0.3198542296886444,0.3076693713665008,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.6613064408302307,0.2151357978582382,0.9913888573646544,284.8231506347656,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.17901611328125,284.8243713378906,1.0,0.6060073971748352,1.0,1.0,0.0,1.0,-3.0574514865875244,3.057443857192993,7.512259799113963e-06,2.360023260116577,0.8961820602416992,0.8961820602416992,0.0,201.0578765869141,206.0,29639.75390625,-0.0,2682.23681640625,1.0,281.8427734375,283.783203125,290.46636962890625,292.380615234375,293.1499938964844,293.1499938964844,282.1499938964844,36195.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838229238986969,1.0,0.0,0.0,3.645335912704468,3.645359992980957,8.86683039880154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.076171875,0.0,1529.44384765625,1895.4371337890625,0.0,2825.175537109375,0.904379427433014,1.0,0.0,3.0,1.0,0.0
12070020,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.76128751039505,0.3332174122333526,0.3039754927158355,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.867563009262085,0.4995834529399872,0.476498544216156,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.9620349407196044,0.6694799661636353,0.4687762260437011,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.7517985701560974,0.3204340040683746,0.3080189824104309,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.6603536605834961,0.2155821919441223,0.9926241636276244,285.04754638671875,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1905822753906,285.0491943359375,1.0,0.6075497269630432,1.0,1.0,0.0,1.0,-3.061734199523926,3.0617268085479736,7.53307040213258e-06,2.3632242679595947,0.8993477821350098,0.8993477821350098,0.0,202.75050354003903,209.0,28919.228515625,-0.0,2699.45361328125,1.0,282.1415710449219,284.033935546875,290.4231872558594,292.263427734375,293.1499938964844,293.1499938964844,282.45001220703125,35965.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159423470497131,1.0,0.0,0.0,3.6458678245544434,3.6458916664123535,8.869417911228084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.6982421875,0.0,1528.3162841796875,1895.4371337890625,0.0,2618.02001953125,0.904349684715271,1.0,0.0,3.0,1.0,0.0
12070080,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.76128751039505,0.3332174122333526,0.3039754927158355,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.867563009262085,0.4995834529399872,0.476498544216156,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.9620349407196044,0.6694799661636353,0.4687762260437011,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.7517985701560974,0.3204340040683746,0.3080189824104309,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.6603536605834961,0.2155821919441223,0.9926241636276244,285.04754638671875,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1905822753906,285.0491943359375,1.0,0.6075497269630432,1.0,1.0,0.0,1.0,-3.061734199523926,3.0617268085479736,7.53307040213258e-06,2.3632242679595947,0.8993477821350098,0.8993477821350098,0.0,202.75050354003903,209.0,28919.228515625,-0.0,2699.45361328125,1.0,282.1415710449219,284.033935546875,290.4231872558594,292.263427734375,293.1499938964844,293.1499938964844,282.45001220703125,35965.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159423470497131,1.0,0.0,0.0,3.6458678245544434,3.6458916664123535,8.869417911228084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.6982421875,0.0,1528.3162841796875,1895.4371337890625,0.0,2618.02001953125,0.904349684715271,1.0,0.0,3.0,1.0,0.0
12070140,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743835449219,0.7611460089683533,0.3342973589897156,0.3048488795757293,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.8668871521949768,0.500281035900116,0.4770228862762451,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749328613281,0.9629225134849548,0.6737356185913086,0.4716522097587585,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743530273437,0.7518372535705566,0.3217238187789917,0.3091274499893188,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.660596489906311,0.2166898101568222,0.9971052408218384,285.2746887207031,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.20819091796875,285.2763061523437,1.0,0.6098800897598267,1.0,1.0,0.0,1.0,-3.0735857486724854,3.073578119277954,7.591468147438718e-06,2.3723578453063965,0.9055699110031128,0.9055699110031128,0.0,204.2015380859375,212.0,28261.923828125,-0.0,2730.35595703125,1.0,282.44158935546875,284.28546142578125,290.4212951660156,292.2127685546875,293.1499938964844,293.1499938964844,282.1499938964844,35687.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982131242752075,1.0,0.0,0.0,3.656772375106812,3.656796455383301,8.922552865442412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.23583984375,0.0,1538.37060546875,1895.4371337890625,0.0,2455.099365234375,0.9066013097763062,1.0,0.0,3.0,1.0,0.0
12070200,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743835449219,0.7611460089683533,0.3342973589897156,0.3048488795757293,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.8668871521949768,0.500281035900116,0.4770228862762451,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749328613281,0.9629225134849548,0.6737356185913086,0.4716522097587585,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743530273437,0.7518372535705566,0.3217238187789917,0.3091274499893188,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.660596489906311,0.2166898101568222,0.9971052408218384,285.2746887207031,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.20819091796875,285.2763061523437,1.0,0.6098800897598267,1.0,1.0,0.0,1.0,-3.0735857486724854,3.073578119277954,7.591468147438718e-06,2.3723578453063965,0.9055699110031128,0.9055699110031128,0.0,204.2015380859375,212.0,28261.923828125,-0.0,2730.35595703125,1.0,282.44158935546875,284.28546142578125,290.4212951660156,292.2127685546875,293.1499938964844,293.1499938964844,282.1499938964844,35687.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982131242752075,1.0,0.0,0.0,3.656772375106812,3.656796455383301,8.922552865442412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.23583984375,0.0,1538.37060546875,1895.4371337890625,0.0,2455.099365234375,0.9066013097763062,1.0,0.0,3.0,1.0,0.0
