time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070260,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.7589731812477112,0.3336803913116455,0.3049404621124267,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8641733527183533,0.4993438422679901,0.4768209457397461,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.9611856341362,0.6752886176109314,0.4734241664409637,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7502301931381226,0.3219604194164276,0.3098480105400085,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.6594182252883911,0.2171263247728347,1.0008801221847534,285.0659484863281,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.2049865722656,285.0641784667969,1.0,0.6123919486999512,1.0,1.0,0.0,1.0,-3.0810043811798096,3.0809967517852783,7.628755611222003e-06,2.37833309173584,0.9054256677627563,0.9054256677627563,0.0,207.08905029296875,215.0,28968.89453125,-0.0,2760.19189453125,1.0,282.15789794921875,284.0507202148437,290.54034423828125,292.4499816894531,293.1499938964844,293.1499938964844,281.8500061035156,35809.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173386454582214,1.0,0.0,0.0,3.664782762527466,3.664806842803955,8.961686717157136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.78564453125,0.0,1548.2464599609375,1895.4371337890625,0.0,2630.931640625,0.9084437489509584,1.0,0.0,3.0,1.0,0.0
12070320,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.7589731812477112,0.3336803913116455,0.3049404621124267,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8641733527183533,0.4993438422679901,0.4768209457397461,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.9611856341362,0.6752886176109314,0.4734241664409637,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7502301931381226,0.3219604194164276,0.3098480105400085,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.6594182252883911,0.2171263247728347,1.0008801221847534,285.0659484863281,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.2049865722656,285.0641784667969,1.0,0.6123919486999512,1.0,1.0,0.0,1.0,-3.0810043811798096,3.0809967517852783,7.628755611222003e-06,2.37833309173584,0.9054256677627563,0.9054256677627563,0.0,207.08905029296875,215.0,28968.89453125,-0.0,2760.19189453125,1.0,282.15789794921875,284.0507202148437,290.54034423828125,292.4499816894531,293.1499938964844,293.1499938964844,281.8500061035156,35809.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173386454582214,1.0,0.0,0.0,3.664782762527466,3.664806842803955,8.961686717157136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.78564453125,0.0,1548.2464599609375,1895.4371337890625,0.0,2630.931640625,0.9084437489509584,1.0,0.0,3.0,1.0,0.0
12070380,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.7537975311279297,0.3314711451530456,0.3034225106239319,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8584326505661011,0.496672123670578,0.4748353660106659,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.955772578716278,0.6746478080749512,0.4734123349189758,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.7459802031517029,0.3208790421485901,0.3092826902866363,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.6556478142738342,0.216496393084526,1.0000237226486206,284.8299255371094,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.18536376953125,284.827880859375,1.0,0.6141180396080017,1.0,1.0,0.0,1.0,-3.075080394744873,3.075072765350342,7.599803666380467e-06,2.3739089965820312,0.9018750786781312,0.9018750786781312,0.0,211.54933166503903,218.0,29583.60546875,-0.0,2771.8310546875,1.0,281.8582763671875,283.7919921875,290.5406494140625,292.51904296875,293.1499938964844,293.1499938964844,281.54998779296875,36050.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394601345062256,1.0,0.0,0.0,3.663695812225342,3.663719892501831,8.95637185749365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.58056640625,0.0,1548.842041015625,1895.4371337890625,0.0,2836.671875,0.908355712890625,1.0,0.0,3.0,1.0,0.0
12070440,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.7537975311279297,0.3314711451530456,0.3034225106239319,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8584326505661011,0.496672123670578,0.4748353660106659,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.955772578716278,0.6746478080749512,0.4734123349189758,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.7459802031517029,0.3208790421485901,0.3092826902866363,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.6556478142738342,0.216496393084526,1.0000237226486206,284.8299255371094,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.18536376953125,284.827880859375,1.0,0.6141180396080017,1.0,1.0,0.0,1.0,-3.075080394744873,3.075072765350342,7.599803666380467e-06,2.3739089965820312,0.9018750786781312,0.9018750786781312,0.0,211.54933166503903,218.0,29583.60546875,-0.0,2771.8310546875,1.0,281.8582763671875,283.7919921875,290.5406494140625,292.51904296875,293.1499938964844,293.1499938964844,281.54998779296875,36050.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394601345062256,1.0,0.0,0.0,3.663695812225342,3.663719892501831,8.95637185749365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.58056640625,0.0,1548.842041015625,1895.4371337890625,0.0,2836.671875,0.908355712890625,1.0,0.0,3.0,1.0,0.0
12070500,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561889648437,0.7509279847145081,0.3300868570804596,0.3023950159549713,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539306640625,0.8552780747413635,0.4949968755245209,0.4735013544559479,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6528015136719,0.9526596069335938,0.6739341020584106,0.4731284081935882,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6564025878906,0.7435617446899414,0.3200516104698181,0.3087118566036224,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6599426269531,0.6534192562103271,0.2159189730882644,0.9983559250831604,284.65435791015625,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.1737670898437,284.6444091796875,1.0,0.6146681904792786,1.0,1.0,0.0,1.0,-3.0692124366760254,3.069204807281494,7.570915386168053e-06,2.3694159984588623,0.8981994390487671,0.8981994390487671,0.0,213.84817504882807,218.0,30158.236328125,-0.0,2772.217529296875,1.0,281.6011047363281,283.5917663574219,290.5490417480469,292.6188659667969,293.1499938964844,293.1499938964844,281.54998779296875,36215.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509528636932373,1.0,0.0,0.0,3.659212350845337,3.659236431121826,8.934464403864695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.275390625,0.0,1545.0599365234375,1895.4371337890625,0.0,2944.1962890625,0.9074205160140992,1.0,0.0,3.0,1.0,0.0
12070560,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5913391113281,0.7478090524673462,0.3285410702228546,0.3011369109153747,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5909118652344,0.8518823981285095,0.4931270778179168,0.4718943536281585,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5906677246094,0.9491626024246216,0.6729831099510193,0.4725740849971771,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59136962890625,0.740909993648529,0.3190585672855377,0.3079281151294708,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5920715332031,0.6509365439414978,0.2151861935853958,0.9958208203315736,284.5909729003906,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1610412597656,284.5889892578125,1.0,0.6149910092353821,1.0,1.0,0.0,1.0,-3.061114549636841,3.0611071586608887,7.53108497519861e-06,2.3631927967071533,0.8951209783554077,0.8951209783554077,0.0,216.22610473632807,221.0,30116.83984375,-0.0,2768.58740234375,1.0,281.5578308105469,283.5326843261719,290.4974060058594,292.51629638671875,293.1499938964844,293.1499938964844,281.8500061035156,36356.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554649353027344,1.0,0.0,0.0,3.6513419151306152,3.651365995407105,8.896072358766105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.93701171875,0.0,1537.330322265625,1895.4371337890625,0.0,2986.480712890625,0.9057973623275756,1.0,0.0,3.0,1.0,0.0
12070620,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884826660156,0.7438237071037292,0.3272634744644165,0.2995949387550354,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.8473610877990723,0.4911704957485199,0.4696387648582458,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.9450137615203856,0.6736685037612915,0.4725774526596069,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884826660156,0.7374563813209534,0.318251758813858,0.3069267570972442,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.6476432085037231,0.2145307213068008,0.992253303527832,284.78875732421875,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1543273925781,284.79010009765625,1.0,0.6156201362609863,1.0,1.0,0.0,1.0,-3.0510447025299072,3.051037311553955,7.481170541723259e-06,2.35523009300232,0.8945881128311157,0.8945881128311157,0.0,219.4737701416016,209.0,29280.19921875,-0.0,2765.608154296875,1.0,281.84197998046875,283.7607421875,290.3463134765625,292.23699951171875,293.1499938964844,293.1499938964844,282.1499938964844,36248.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363346457481384,1.0,0.0,0.0,3.6411750316619873,3.6411988735198975,8.846599826028978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.4970703125,0.0,1525.2261962890625,1895.4371337890625,0.0,2807.48974609375,0.9034866094589232,1.0,0.0,3.0,1.0,0.0
12070680,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884826660156,0.7438237071037292,0.3272634744644165,0.2995949387550354,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.8473610877990723,0.4911704957485199,0.4696387648582458,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.9450137615203856,0.6736685037612915,0.4725774526596069,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884826660156,0.7374563813209534,0.318251758813858,0.3069267570972442,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.6476432085037231,0.2145307213068008,0.992253303527832,284.78875732421875,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1543273925781,284.79010009765625,1.0,0.6156201362609863,1.0,1.0,0.0,1.0,-3.0510447025299072,3.051037311553955,7.481170541723259e-06,2.35523009300232,0.8945881128311157,0.8945881128311157,0.0,219.4737701416016,209.0,29280.19921875,-0.0,2765.608154296875,1.0,281.84197998046875,283.7607421875,290.3463134765625,292.23699951171875,293.1499938964844,293.1499938964844,282.1499938964844,36248.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363346457481384,1.0,0.0,0.0,3.6411750316619873,3.6411988735198975,8.846599826028978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.4970703125,0.0,1525.2261962890625,1895.4371337890625,0.0,2807.48974609375,0.9034866094589232,1.0,0.0,3.0,1.0,0.0
12070740,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7473742961883545,0.3275531232357025,0.2993918359279632,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8512107729911804,0.4909089505672455,0.4688728153705597,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9516209959983826,0.6763297915458679,0.4740163087844848,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7410715818405151,0.318724125623703,0.3069178164005279,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6509729623794556,0.21492600440979,0.9920287728309632,285.0113525390625,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1634521484375,285.0128479003906,1.0,0.6126083731651306,1.0,1.0,0.0,1.0,-3.0513217449188232,3.051314115524292,7.4824229159276e-06,2.355399370193481,0.8972638845443726,0.8972638845443726,0.0,214.59263610839844,197.0,28514.236328125,-0.0,2740.75341796875,1.0,282.1415100097656,284.0105895996094,290.3040466308594,292.11895751953125,293.1499938964844,293.1499938964844,282.45001220703125,36018.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813258945941925,1.0,0.0,0.0,3.6397337913513184,3.639757871627808,8.839598990562081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.0673828125,0.0,1521.916259765625,1895.4371337890625,0.0,2593.236572265625,0.9030148983001708,1.0,0.0,3.0,1.0,0.0
12070800,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7473742961883545,0.3275531232357025,0.2993918359279632,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8512107729911804,0.4909089505672455,0.4688728153705597,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9516209959983826,0.6763297915458679,0.4740163087844848,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7410715818405151,0.318724125623703,0.3069178164005279,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6509729623794556,0.21492600440979,0.9920287728309632,285.0113525390625,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1634521484375,285.0128479003906,1.0,0.6126083731651306,1.0,1.0,0.0,1.0,-3.0513217449188232,3.051314115524292,7.4824229159276e-06,2.355399370193481,0.8972638845443726,0.8972638845443726,0.0,214.59263610839844,197.0,28514.236328125,-0.0,2740.75341796875,1.0,282.1415100097656,284.0105895996094,290.3040466308594,292.11895751953125,293.1499938964844,293.1499938964844,282.45001220703125,36018.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813258945941925,1.0,0.0,0.0,3.6397337913513184,3.639757871627808,8.839598990562081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.0673828125,0.0,1521.916259765625,1895.4371337890625,0.0,2593.236572265625,0.9030148983001708,1.0,0.0,3.0,1.0,0.0
12070860,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342529296875,0.7550603747367859,0.3284250199794769,0.2997490465641022,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345886230469,0.8597304821014404,0.4913547039031982,0.4688201248645782,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347412109375,0.963398814201355,0.6796312928199768,0.4759626090526581,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7486911416053772,0.319765955209732,0.3074529767036438,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336730957031,0.6581804752349854,0.215843915939331,0.9940559267997742,285.2345275878906,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1777038574219,285.2359619140625,1.0,0.6082426309585571,1.0,1.0,0.0,1.0,-3.05710506439209,3.0570974349975586,7.510913292207988e-06,2.35990571975708,0.902924120426178,0.902924120426178,0.0,205.7314910888672,185.0,27798.578125,-0.0,2705.9423828125,1.0,282.4415283203125,284.2593688964844,290.3036193847656,292.0666809082031,293.1499938964844,293.1499938964844,282.1499938964844,35741.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945390343666077,1.0,0.0,0.0,3.64861273765564,3.64863657951355,8.882778388397128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.10595703125,0.0,1529.6942138671875,1895.4371337890625,0.0,2421.605712890625,0.9048125743865968,1.0,0.0,3.0,1.0,0.0
12070920,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342529296875,0.7550603747367859,0.3284250199794769,0.2997490465641022,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345886230469,0.8597304821014404,0.4913547039031982,0.4688201248645782,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347412109375,0.963398814201355,0.6796312928199768,0.4759626090526581,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7486911416053772,0.319765955209732,0.3074529767036438,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336730957031,0.6581804752349854,0.215843915939331,0.9940559267997742,285.2345275878906,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1777038574219,285.2359619140625,1.0,0.6082426309585571,1.0,1.0,0.0,1.0,-3.05710506439209,3.0570974349975586,7.510913292207988e-06,2.35990571975708,0.902924120426178,0.902924120426178,0.0,205.7314910888672,185.0,27798.578125,-0.0,2705.9423828125,1.0,282.4415283203125,284.2593688964844,290.3036193847656,292.0666809082031,293.1499938964844,293.1499938964844,282.1499938964844,35741.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945390343666077,1.0,0.0,0.0,3.64861273765564,3.64863657951355,8.882778388397128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.10595703125,0.0,1529.6942138671875,1895.4371337890625,0.0,2421.605712890625,0.9048125743865968,1.0,0.0,3.0,1.0,0.0
12070980,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7627602219581604,0.3274496793746948,0.2991057634353637,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.868592381477356,0.4899905920028686,0.4677864015102386,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9743727445602416,0.6800916790962219,0.4766689836978912,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7566235661506653,0.3195545971393585,0.3073258697986603,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6657027006149292,0.2158654481172561,0.9939813017845154,285.0203857421875,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1722412109375,285.018310546875,1.0,0.6027037501335144,1.0,1.0,0.0,1.0,-3.0557143688201904,3.0557069778442383,7.50479421185446e-06,2.3591322898864746,0.9021402597427368,0.9021402597427368,0.0,196.47683715820312,173.0,28423.052734375,-0.0,2654.960205078125,1.0,282.1579895019531,284.02081298828125,290.4258728027344,292.3023681640625,293.1499938964844,293.1499938964844,281.8500061035156,35872.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129079341888428,1.0,0.0,0.0,3.6543357372283936,3.654359579086304,8.91066576969024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.978515625,0.0,1537.040283203125,1895.4371337890625,0.0,2589.998046875,0.9061475396156312,1.0,0.0,3.0,1.0,0.0
12071040,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7627602219581604,0.3274496793746948,0.2991057634353637,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.868592381477356,0.4899905920028686,0.4677864015102386,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9743727445602416,0.6800916790962219,0.4766689836978912,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7566235661506653,0.3195545971393585,0.3073258697986603,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6657027006149292,0.2158654481172561,0.9939813017845154,285.0203857421875,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1722412109375,285.018310546875,1.0,0.6027037501335144,1.0,1.0,0.0,1.0,-3.0557143688201904,3.0557069778442383,7.50479421185446e-06,2.3591322898864746,0.9021402597427368,0.9021402597427368,0.0,196.47683715820312,173.0,28423.052734375,-0.0,2654.960205078125,1.0,282.1579895019531,284.02081298828125,290.4258728027344,292.3023681640625,293.1499938964844,293.1499938964844,281.8500061035156,35872.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129079341888428,1.0,0.0,0.0,3.6543357372283936,3.654359579086304,8.91066576969024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.978515625,0.0,1537.040283203125,1895.4371337890625,0.0,2589.998046875,0.9061475396156312,1.0,0.0,3.0,1.0,0.0
12071100,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.7659127116203308,0.3262792229652405,0.2981175184249878,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.8724068999290466,0.4885701239109039,0.466534823179245,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.978843092918396,0.6793479919433594,0.4762763082981109,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7600376605987549,0.3188849985599518,0.3067184388637543,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.6688764095306396,0.2154136896133422,0.9919106364250184,284.84344482421875,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.1629943847656,284.83331298828125,1.0,0.599328875541687,1.0,1.0,0.0,1.0,-3.049337387084961,3.0493297576904297,7.473762707377318e-06,2.354318380355835,0.899713933467865,0.899713933467865,0.0,192.0543212890625,173.0,28993.5234375,-0.0,2619.58837890625,1.0,281.9013061523437,283.8189697265625,290.4667358398437,292.4473571777344,293.1499938964844,293.1499938964844,281.8500061035156,36008.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826971173286438,1.0,0.0,0.0,3.653919696807861,3.653943777084351,8.908638164939475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.08251953125,0.0,1537.595703125,1895.4371337890625,0.0,2720.2685546875,0.9060999155044556,1.0,0.0,3.0,1.0,0.0
12071160,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77764892578125,0.7686506509780884,0.324803352355957,0.2967362999916076,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77716064453125,0.8758479356765747,0.4867949187755584,0.4648288190364837,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768859863281,0.9827669858932496,0.6781720519065857,0.4754384458065033,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777099609375,0.7631036639213562,0.3179242312908172,0.3057616055011749,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784729003906,0.6716582179069519,0.2147015035152435,0.9884592294692992,284.7772521972656,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1512145996094,284.7749328613281,1.0,0.5955328345298767,1.0,1.0,0.0,1.0,-3.039324760437012,3.03931736946106,7.424969680869253e-06,2.346675395965576,0.8978500366210938,0.8978500366210938,0.0,187.71620178222656,161.0,28943.123046875,-0.0,2577.848388671875,1.0,281.8578796386719,283.7567749023437,290.4286804199219,292.3688659667969,293.1499938964844,293.1499938964844,282.1499938964844,36127.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343824148178101,1.0,0.0,0.0,3.650479316711426,3.650503158569336,8.891868787941348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.4541015625,0.0,1534.653564453125,1895.4371337890625,0.0,2789.2783203125,0.9054502844810486,1.0,0.0,3.0,1.0,0.0
12071220,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7771731615066528,0.3234149813652038,0.2946630418300628,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8859320878982544,0.4847193658351898,0.4620250165462494,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.993001401424408,0.6781627535820007,0.4746212661266327,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.771912693977356,0.3169258236885071,0.3041306734085083,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.6795329451560974,0.2138478755950927,0.981858253479004,284.9679260253906,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1422119140625,284.9689025878906,1.0,0.5874150395393372,1.0,1.0,0.0,1.0,-3.022571086883545,3.0225636959075928,7.343115612457041e-06,2.3336453437805176,0.8996029496192932,0.8996029496192932,0.0,177.38104248046875,149.0,28071.3046875,-0.0,2492.730224609375,1.0,282.1419982910156,283.9776611328125,290.273681640625,292.0937805175781,293.1499938964844,293.1499938964844,282.45001220703125,35999.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189079165458679,1.0,0.0,0.0,3.649623394012451,3.649647235870361,8.887699891602097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.9521484375,0.0,1532.748046875,1895.4371337890625,0.0,2645.45458984375,0.9052026271820068,1.0,0.0,3.0,1.0,0.0
12071280,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7771731615066528,0.3234149813652038,0.2946630418300628,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8859320878982544,0.4847193658351898,0.4620250165462494,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.993001401424408,0.6781627535820007,0.4746212661266327,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.771912693977356,0.3169258236885071,0.3041306734085083,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.6795329451560974,0.2138478755950927,0.981858253479004,284.9679260253906,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1422119140625,284.9689025878906,1.0,0.5874150395393372,1.0,1.0,0.0,1.0,-3.022571086883545,3.0225636959075928,7.343115612457041e-06,2.3336453437805176,0.8996029496192932,0.8996029496192932,0.0,177.38104248046875,149.0,28071.3046875,-0.0,2492.730224609375,1.0,282.1419982910156,283.9776611328125,290.273681640625,292.0937805175781,293.1499938964844,293.1499938964844,282.45001220703125,35999.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189079165458679,1.0,0.0,0.0,3.649623394012451,3.649647235870361,8.887699891602097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.9521484375,0.0,1532.748046875,1895.4371337890625,0.0,2645.45458984375,0.9052026271820068,1.0,0.0,3.0,1.0,0.0
12071340,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.788027286529541,0.3233812153339386,0.2940535545349121,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18096923828125,0.8981736898422241,0.484076589345932,0.460786372423172,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811218261719,0.9990000128746032,0.6806120276451111,0.4680365622043609,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.7827058434486389,0.3169466853141784,0.3035836219787597,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802673339844,0.6892247796058655,0.2137746959924698,0.979014813899994,285.180908203125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1473693847656,285.18182373046875,1.0,0.5788284540176392,1.0,1.0,0.0,1.0,-3.003729820251465,3.003722667694092,7.256252047227463e-06,2.3209805488586426,0.9037947058677672,0.9037947058677672,0.0,167.15719604492188,137.0,27200.177734375,-0.0,2408.9296875,1.0,282.441650390625,284.218017578125,290.2189025878906,291.960693359375,293.1499938964844,293.1499938964844,282.1499938964844,35803.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966163158416748,1.0,0.0,0.0,3.6564364433288574,3.656460523605346,8.920913501242467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.4892578125,0.0,1538.8658447265625,1895.4371337890625,0.0,2440.530029296875,0.9065940380096436,1.0,0.0,3.0,1.0,0.0
12071400,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.788027286529541,0.3233812153339386,0.2940535545349121,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18096923828125,0.8981736898422241,0.484076589345932,0.460786372423172,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811218261719,0.9990000128746032,0.6806120276451111,0.4680365622043609,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.7827058434486389,0.3169466853141784,0.3035836219787597,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802673339844,0.6892247796058655,0.2137746959924698,0.979014813899994,285.180908203125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1473693847656,285.18182373046875,1.0,0.5788284540176392,1.0,1.0,0.0,1.0,-3.003729820251465,3.003722667694092,7.256252047227463e-06,2.3209805488586426,0.9037947058677672,0.9037947058677672,0.0,167.15719604492188,137.0,27200.177734375,-0.0,2408.9296875,1.0,282.441650390625,284.218017578125,290.2189025878906,291.960693359375,293.1499938964844,293.1499938964844,282.1499938964844,35803.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966163158416748,1.0,0.0,0.0,3.6564364433288574,3.656460523605346,8.920913501242467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.4892578125,0.0,1538.8658447265625,1895.4371337890625,0.0,2440.530029296875,0.9065940380096436,1.0,0.0,3.0,1.0,0.0
12071460,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.794342577457428,0.3228811919689178,0.2937355041503906,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9053537249565125,0.4833003282546997,0.4601848125457763,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9990000128746032,0.6827596426010132,0.4567800760269165,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7890480756759644,0.316678375005722,0.3033483326435089,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6949344277381897,0.2135793417692184,0.9778602123260498,285.0116577148437,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.1512145996094,285.0020446777344,1.0,0.574078381061554,1.0,1.0,0.0,1.0,-2.9920716285705566,2.992064476013184,7.196499154815683e-06,2.310453176498413,0.9020900130271912,0.9020900130271912,0.0,161.5122833251953,137.0,27698.5390625,-0.0,2355.055908203125,1.0,282.1952514648437,284.0241394042969,290.31915283203125,292.17919921875,293.1499938964844,293.1499938964844,282.1499938964844,35909.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042157292366028,1.0,0.0,0.0,3.658339023590088,3.658363103866577,8.930200010581757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.57763671875,0.0,1541.78662109375,1895.4371337890625,0.0,2510.03125,0.9070268869400024,1.0,0.0,3.0,1.0,0.0
12071520,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7988240122795105,0.3218932747840881,0.2928849756717682,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9109095931053162,0.4820337891578674,0.45904541015625,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9990000128746032,0.6846675276756287,0.4480519592761993,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7937397956848145,0.3160285055637359,0.3027369678020477,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6991288661956787,0.2131066173315048,0.9755614399909972,284.9490966796875,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1520690917969,284.9462585449219,1.0,0.5692393779754639,1.0,1.0,0.0,1.0,-2.9756946563720703,2.9756877422332764,7.118125722627156e-06,2.297889232635498,0.9008127450942992,0.9008127450942992,0.0,156.9975128173828,125.0,27596.26171875,-0.0,2302.551513671875,1.0,282.157958984375,283.96600341796875,290.3267822265625,292.15924072265625,293.1499938964844,293.1499938964844,281.8500061035156,36013.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091344237327576,1.0,0.0,0.0,3.6571435928344727,3.657167673110962,8.924365033635695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.9013671875,0.0,1541.2325439453125,1895.4371337890625,0.0,2555.224609375,0.9068621397018432,1.0,0.0,3.0,1.0,0.0
12071580,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.8076577186584473,0.3189820349216461,0.2902402281761169,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925354003906,0.922759175300598,0.4783984422683716,0.4556393623352051,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.9990000128746032,0.6884402632713318,0.4299353361129761,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.8031510710716248,0.3138699531555176,0.300653338432312,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941833496094,0.7074012756347656,0.211490198969841,0.96783447265625,284.6926574707031,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1497802734375,284.6896057128906,1.0,0.5582167506217957,1.0,1.0,0.0,1.0,-2.9348597526550293,2.934852838516236,6.924379249539925e-06,2.2664761543273926,0.8937398791313171,0.8937398791313171,0.0,147.6070556640625,128.0,27904.41015625,-0.0,2183.287109375,1.0,281.8583984375,283.692626953125,290.33172607421875,292.2117004394531,293.1499938964844,293.1499938964844,282.1499938964844,36350.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256565928459167,1.0,0.0,0.0,3.645237922668457,3.6452620029449454,8.866353482517297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.2666015625,0.0,1530.4935302734375,1895.4371337890625,0.0,2708.05126953125,0.904421329498291,1.0,0.0,3.0,1.0,0.0
12071640,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.8076577186584473,0.3189820349216461,0.2902402281761169,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925354003906,0.922759175300598,0.4783984422683716,0.4556393623352051,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.9990000128746032,0.6884402632713318,0.4299353361129761,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.8031510710716248,0.3138699531555176,0.300653338432312,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941833496094,0.7074012756347656,0.211490198969841,0.96783447265625,284.6926574707031,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1497802734375,284.6896057128906,1.0,0.5582167506217957,1.0,1.0,0.0,1.0,-2.9348597526550293,2.934852838516236,6.924379249539925e-06,2.2664761543273926,0.8937398791313171,0.8937398791313171,0.0,147.6070556640625,128.0,27904.41015625,-0.0,2183.287109375,1.0,281.8583984375,283.692626953125,290.33172607421875,292.2117004394531,293.1499938964844,293.1499938964844,282.1499938964844,36350.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256565928459167,1.0,0.0,0.0,3.645237922668457,3.6452620029449454,8.866353482517297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.2666015625,0.0,1530.4935302734375,1895.4371337890625,0.0,2708.05126953125,0.904421329498291,1.0,0.0,3.0,1.0,0.0
12071700,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.8100631833076477,0.3179395794868469,0.2889229357242584,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.926219880580902,0.4769268333911896,0.4538713693618774,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.9990000128746032,0.6909732818603516,0.4241681694984436,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.8058290481567383,0.3129638135433197,0.2995218932628631,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.70965176820755,0.2107712179422378,0.9635835886001588,284.83154296875,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1534423828125,284.8401184082031,1.0,0.554410457611084,1.0,1.0,0.0,1.0,-2.9177322387695312,2.9177255630493164,6.8433851083682384e-06,2.253067970275879,0.8933148980140686,0.8933148980140686,0.0,144.5190887451172,128.0,27120.861328125,-0.0,2138.408203125,1.0,282.1010131835937,283.8637084960937,290.21270751953125,291.9531555175781,293.1499938964844,293.1499938964844,282.1499938964844,36326.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150880336761475,1.0,0.0,0.0,3.638517618179321,3.6385416984558105,8.833692390908254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.318359375,0.0,1522.865966796875,1895.4371337890625,0.0,2610.125244140625,0.9029735326766968,1.0,0.0,3.0,1.0,0.0
12071760,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8123553991317749,0.3174280226230621,0.2882125079631805,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.92932790517807,0.4760021269321441,0.452728122472763,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9990000128746032,0.6938995122909546,0.4194783568382263,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.808204174041748,0.312434583902359,0.2988066971302032,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7116325497627258,0.2103364169597625,0.9607530832290648,284.8789367675781,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1622619628906,284.8797302246094,1.0,0.5514609217643738,1.0,1.0,0.0,1.0,-2.9055964946746826,2.9055895805358887,6.786428002669709e-06,2.243631601333618,0.8923035264015198,0.8923035264015198,0.0,142.10813903808594,131.0,26941.404296875,-0.0,2105.790283203125,1.0,282.1424560546875,283.9120788574219,290.1802978515625,291.9326477050781,293.1499938964844,293.1499938964844,282.45001220703125,36289.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060904741287231,1.0,0.0,0.0,3.6336517333984375,3.633675575256348,8.810080203147663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.8828125,0.0,1517.211669921875,1895.4371337890625,0.0,2527.238037109375,0.901826024055481,1.0,0.0,3.0,1.0,0.0
12071820,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8161053657531738,0.317182332277298,0.2876755893230438,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.9341944456100464,0.4750576913356781,0.4514665901660919,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.9990000128746032,0.700082004070282,0.4127267003059387,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8119306564331055,0.3120540678501129,0.2981357276439667,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.714809775352478,0.2100385278463363,0.9580644965171814,285.0944519042969,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.1853942871094,285.095703125,1.0,0.547723114490509,1.0,1.0,0.0,1.0,-2.8912692070007324,2.8912625312805176,6.719595603499329e-06,2.232536792755127,0.8935688734054565,0.8935688734054565,0.0,138.8022003173828,134.0,26090.666015625,-0.0,2065.3369140625,1.0,282.4414367675781,284.1567687988281,290.1309509277344,291.8021850585937,293.1499938964844,293.1499938964844,282.75,36110.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807661890983582,1.0,0.0,0.0,3.6289029121398926,3.6289267539978014,8.787068281890242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.0263671875,0.0,1510.649169921875,1895.4371337890625,0.0,2297.02197265625,0.900650680065155,1.0,0.0,3.0,1.0,0.0
12071880,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8161053657531738,0.317182332277298,0.2876755893230438,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.9341944456100464,0.4750576913356781,0.4514665901660919,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.9990000128746032,0.700082004070282,0.4127267003059387,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8119306564331055,0.3120540678501129,0.2981357276439667,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.714809775352478,0.2100385278463363,0.9580644965171814,285.0944519042969,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.1853942871094,285.095703125,1.0,0.547723114490509,1.0,1.0,0.0,1.0,-2.8912692070007324,2.8912625312805176,6.719595603499329e-06,2.232536792755127,0.8935688734054565,0.8935688734054565,0.0,138.8022003173828,134.0,26090.666015625,-0.0,2065.3369140625,1.0,282.4414367675781,284.1567687988281,290.1309509277344,291.8021850585937,293.1499938964844,293.1499938964844,282.75,36110.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807661890983582,1.0,0.0,0.0,3.6289029121398926,3.6289267539978014,8.787068281890242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.0263671875,0.0,1510.649169921875,1895.4371337890625,0.0,2297.02197265625,0.900650680065155,1.0,0.0,3.0,1.0,0.0
12071940,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146667480469,0.8184707760810852,0.3174469470977783,0.287768006324768,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.937031626701355,0.4747813642024994,0.4510223865509033,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31512451171875,0.9990000128746032,0.7061091065406799,0.4090984463691711,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31463623046875,0.8142350316047668,0.3122133314609527,0.2981220781803131,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3140869140625,0.7169022560119629,0.2102472186088562,0.9582415819168092,285.3149108886719,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.2095031738281,285.3163146972656,1.0,0.5462310314178467,1.0,1.0,0.0,1.0,-2.886673927307129,2.886667251586914,6.698388006043388e-06,2.229048728942871,0.8973506093025208,0.8973506093025208,0.0,137.16778564453125,137.0,25321.8125,-0.0,2049.616455078125,1.0,282.7414245605469,284.4043273925781,290.1271667480469,291.7414855957031,293.1499938964844,293.1499938964844,283.04998779296875,35881.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592173218727112,1.0,0.0,0.0,3.632683038711548,3.632706880569458,8.805384368315572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.021484375,0.0,1513.107666015625,1895.4371337890625,0.0,2105.711181640625,0.9013399481773376,1.0,0.0,3.0,1.0,0.0
12072000,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146667480469,0.8184707760810852,0.3174469470977783,0.287768006324768,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.937031626701355,0.4747813642024994,0.4510223865509033,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31512451171875,0.9990000128746032,0.7061091065406799,0.4090984463691711,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31463623046875,0.8142350316047668,0.3122133314609527,0.2981220781803131,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3140869140625,0.7169022560119629,0.2102472186088562,0.9582415819168092,285.3149108886719,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.2095031738281,285.3163146972656,1.0,0.5462310314178467,1.0,1.0,0.0,1.0,-2.886673927307129,2.886667251586914,6.698388006043388e-06,2.229048728942871,0.8973506093025208,0.8973506093025208,0.0,137.16778564453125,137.0,25321.8125,-0.0,2049.616455078125,1.0,282.7414245605469,284.4043273925781,290.1271667480469,291.7414855957031,293.1499938964844,293.1499938964844,283.04998779296875,35881.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592173218727112,1.0,0.0,0.0,3.632683038711548,3.632706880569458,8.805384368315572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.021484375,0.0,1513.107666015625,1895.4371337890625,0.0,2105.711181640625,0.9013399481773376,1.0,0.0,3.0,1.0,0.0
12072060,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.536376953125,0.8194833993911743,0.3179681897163391,0.2881682217121124,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367126464844,0.9379380345344543,0.4748620688915252,0.4510082602500915,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5368347167969,0.9990000128746032,0.7117685079574585,0.4080596566200256,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5363464355469,0.8152083158493042,0.3126750886440277,0.2984779775142669,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5357971191406,0.7179337739944458,0.2107426822185516,0.96010559797287,285.53662109375,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.23126220703125,285.5380554199219,1.0,0.5463524460792542,1.0,1.0,0.0,1.0,-2.88855242729187,2.888545751571656,6.707374268444255e-06,2.23061752319336,0.9036238193511964,0.9036238193511964,0.0,136.8295135498047,140.0,24606.67578125,-0.0,2051.08544921875,1.0,283.0414733886719,284.651611328125,290.13104248046875,291.70086669921875,293.1499938964844,293.1499938964844,282.75,35632.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425366640090942,1.0,0.0,0.0,3.64577579498291,3.64579963684082,8.868970553521649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.8173828125,0.0,1525.7252197265625,1895.4371337890625,0.0,1961.23876953125,0.9040961265563964,1.0,0.0,3.0,1.0,0.0
