time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12072120,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.536376953125,0.8194833993911743,0.3179681897163391,0.2881682217121124,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367126464844,0.9379380345344543,0.4748620688915252,0.4510082602500915,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5368347167969,0.9990000128746032,0.7117685079574585,0.4080596566200256,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5363464355469,0.8152083158493042,0.3126750886440277,0.2984779775142669,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5357971191406,0.7179337739944458,0.2107426822185516,0.96010559797287,285.53662109375,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.23126220703125,285.5380554199219,1.0,0.5463524460792542,1.0,1.0,0.0,1.0,-2.88855242729187,2.888545751571656,6.707374268444255e-06,2.23061752319336,0.9036238193511964,0.9036238193511964,0.0,136.8295135498047,140.0,24606.67578125,-0.0,2051.08544921875,1.0,283.0414733886719,284.651611328125,290.13104248046875,291.70086669921875,293.1499938964844,293.1499938964844,282.75,35632.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425366640090942,1.0,0.0,0.0,3.64577579498291,3.64579963684082,8.868970553521649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.8173828125,0.0,1525.7252197265625,1895.4371337890625,0.0,1961.23876953125,0.9040961265563964,1.0,0.0,3.0,1.0,0.0
12072180,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206481933594,0.817144513130188,0.3167164325714111,0.2876408696174621,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3201904296875,0.9345671534538268,0.4731818735599518,0.4500672817230224,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200378417969,0.9990000128746032,0.7141974568367004,0.4110240042209625,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206787109375,0.8131091594696045,0.3119219839572906,0.2982392013072967,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3214111328125,0.7162811160087585,0.210367664694786,0.960167109966278,285.3202819824219,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.2249450683594,285.3182067871094,1.0,0.5473736524581909,1.0,1.0,0.0,1.0,-2.8901445865631104,2.8901379108428955,6.715372819598997e-06,2.2321150302886963,0.9029403924942015,0.9029403924942015,0.0,138.0938262939453,143.0,25217.533203125,-0.0,2059.968505859375,1.0,282.7579650878906,284.4110107421875,290.2589111328125,291.9407958984375,293.1499938964844,293.1499938964844,282.45001220703125,35802.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643387317657471,1.0,0.0,0.0,3.654265880584717,3.654289960861206,8.910325846045453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.6318359375,0.0,1536.441650390625,1895.4371337890625,0.0,2150.734619140625,0.906076967716217,1.0,0.0,3.0,1.0,0.0
12072240,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206481933594,0.817144513130188,0.3167164325714111,0.2876408696174621,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3201904296875,0.9345671534538268,0.4731818735599518,0.4500672817230224,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200378417969,0.9990000128746032,0.7141974568367004,0.4110240042209625,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206787109375,0.8131091594696045,0.3119219839572906,0.2982392013072967,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3214111328125,0.7162811160087585,0.210367664694786,0.960167109966278,285.3202819824219,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.2249450683594,285.3182067871094,1.0,0.5473736524581909,1.0,1.0,0.0,1.0,-2.8901445865631104,2.8901379108428955,6.715372819598997e-06,2.2321150302886963,0.9029403924942015,0.9029403924942015,0.0,138.0938262939453,143.0,25217.533203125,-0.0,2059.968505859375,1.0,282.7579650878906,284.4110107421875,290.2589111328125,291.9407958984375,293.1499938964844,293.1499938964844,282.45001220703125,35802.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643387317657471,1.0,0.0,0.0,3.654265880584717,3.654289960861206,8.910325846045453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.6318359375,0.0,1536.441650390625,1895.4371337890625,0.0,2150.734619140625,0.906076967716217,1.0,0.0,3.0,1.0,0.0
12072300,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464538574219,0.8143115639686584,0.3154442906379699,0.2867557108402252,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14404296875,0.9307916164398192,0.4716337025165558,0.4489002823829651,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430969238281,0.9990000128746032,0.7139531373977661,0.4142540097236633,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14654541015625,0.8104779720306396,0.3109974861145019,0.2976018190383911,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.7139885425567627,0.2097214758396148,0.9582474827766418,285.14453125,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.2115173339844,285.13385009765625,1.0,0.5479369163513184,1.0,1.0,0.0,1.0,-2.8884902000427246,2.8884835243225098,6.707967713737162e-06,2.230962038040161,0.9004064202308655,0.9004064202308655,0.0,139.34310913085938,143.0,25797.125,-0.0,2063.35693359375,1.0,282.5013122558594,284.2094421386719,290.3014831542969,292.08709716796875,293.1499938964844,293.1499938964844,282.45001220703125,35959.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803536653518677,1.0,0.0,0.0,3.6546390056610094,3.6546630859375,8.912144835448998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.5458984375,0.0,1538.0313720703125,1895.4371337890625,0.0,2293.316162109375,0.9062196016311646,1.0,0.0,3.0,1.0,0.0
12072360,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.8105325698852539,0.3138744831085205,0.2854994237422943,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.9258961081504822,0.469740629196167,0.4473015964031219,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.9990000128746032,0.7128729820251465,0.4184035658836365,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.8069178462028503,0.3097873032093048,0.2966299057006836,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7107958197593689,0.2088088691234588,0.9549687504768372,285.07977294921875,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.1932373046875,285.0776672363281,1.0,0.5484431982040405,1.0,1.0,0.0,1.0,-2.884940385818481,2.8849337100982666,6.69175642542541e-06,2.228339195251465,0.8983111381530762,0.8983111381530762,0.0,140.90652465820312,146.0,25786.265625,-0.0,2065.118408203125,1.0,282.4578552246094,284.1492614746094,290.26104736328125,292.0097961425781,293.1499938964844,293.1499938964844,282.75,36102.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789358377456665,1.0,0.0,0.0,3.6515145301818848,3.651538372039795,8.896912504496868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.5302734375,0.0,1535.6181640625,1895.4371337890625,0.0,2374.556640625,0.905657172203064,1.0,0.0,3.0,1.0,0.0
12072420,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.8040019869804382,0.3121716976165771,0.2836624383926391,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27862548828125,0.9175400137901306,0.4673397839069366,0.4447230696678161,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787475585937,0.9990000128746032,0.7118170261383057,0.4258369207382202,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.8005736470222473,0.3082497715950012,0.2950062751770019,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777709960937,0.7048348784446716,0.207486018538475,0.9487539529800416,285.278564453125,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1728515625,285.27984619140625,1.0,0.549491286277771,1.0,1.0,0.0,1.0,-2.879140615463257,2.879133939743042,6.665084583801217e-06,2.223951578140259,0.8993973135948181,0.8993973135948181,0.0,143.7650909423828,149.0,25015.76171875,-0.0,2069.484130859375,1.0,282.74200439453125,284.3770751953125,290.091552734375,291.728271484375,293.1499938964844,293.1499938964844,283.04998779296875,36019.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744191884994507,1.0,0.0,0.0,3.650035858154297,3.650059938430786,8.889708738024638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.84619140625,0.0,1533.352783203125,1895.4371337890625,0.0,2240.1806640625,0.90530264377594,1.0,0.0,3.0,1.0,0.0
12072480,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.8040019869804382,0.3121716976165771,0.2836624383926391,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27862548828125,0.9175400137901306,0.4673397839069366,0.4447230696678161,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787475585937,0.9990000128746032,0.7118170261383057,0.4258369207382202,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.8005736470222473,0.3082497715950012,0.2950062751770019,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777709960937,0.7048348784446716,0.207486018538475,0.9487539529800416,285.278564453125,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1728515625,285.27984619140625,1.0,0.549491286277771,1.0,1.0,0.0,1.0,-2.879140615463257,2.879133939743042,6.665084583801217e-06,2.223951578140259,0.8993973135948181,0.8993973135948181,0.0,143.7650909423828,149.0,25015.76171875,-0.0,2069.484130859375,1.0,282.74200439453125,284.3770751953125,290.091552734375,291.728271484375,293.1499938964844,293.1499938964844,283.04998779296875,36019.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744191884994507,1.0,0.0,0.0,3.650035858154297,3.650059938430786,8.889708738024638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.84619140625,0.0,1533.352783203125,1895.4371337890625,0.0,2240.1806640625,0.90530264377594,1.0,0.0,3.0,1.0,0.0
12072540,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000915527344,0.800048828125,0.3117031157016754,0.2831140756607055,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5004577636719,0.9123035669326782,0.4662836492061615,0.4435650408267975,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5006103515625,0.9990000128746032,0.7123743295669556,0.4311739802360534,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000915527344,0.796586275100708,0.3077091574668884,0.2943871617317199,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4995422363281,0.7009676098823547,0.2068983167409896,0.9457976818084716,285.5003967285156,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.16845703125,285.5018310546875,1.0,0.5509270429611206,1.0,1.0,0.0,1.0,-2.879201889038086,2.87919545173645,6.66562436890672e-06,2.2241132259368896,0.9031261205673218,0.9031261205673218,0.0,146.01478576660156,152.0,24274.0546875,-0.0,2080.636474609375,1.0,283.0415954589844,284.6256103515625,290.02734375,291.5895690917969,293.1499938964844,293.1499938964844,282.75,35837.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509281039237976,1.0,0.0,0.0,3.655532836914064,3.655556917190552,8.916504725675622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.361328125,0.0,1538.1129150390625,1895.4371337890625,0.0,2033.486083984375,0.9064147472381592,1.0,0.0,3.0,1.0,0.0
12072600,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000915527344,0.800048828125,0.3117031157016754,0.2831140756607055,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5004577636719,0.9123035669326782,0.4662836492061615,0.4435650408267975,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5006103515625,0.9990000128746032,0.7123743295669556,0.4311739802360534,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000915527344,0.796586275100708,0.3077091574668884,0.2943871617317199,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4995422363281,0.7009676098823547,0.2068983167409896,0.9457976818084716,285.5003967285156,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.16845703125,285.5018310546875,1.0,0.5509270429611206,1.0,1.0,0.0,1.0,-2.879201889038086,2.87919545173645,6.66562436890672e-06,2.2241132259368896,0.9031261205673218,0.9031261205673218,0.0,146.01478576660156,152.0,24274.0546875,-0.0,2080.636474609375,1.0,283.0415954589844,284.6256103515625,290.02734375,291.5895690917969,293.1499938964844,293.1499938964844,282.75,35837.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509281039237976,1.0,0.0,0.0,3.655532836914064,3.655556917190552,8.916504725675622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.361328125,0.0,1538.1129150390625,1895.4371337890625,0.0,2033.486083984375,0.9064147472381592,1.0,0.0,3.0,1.0,0.0
12072660,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.7975397706031799,0.3108247518539428,0.2827423214912414,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233642578125,0.9091292023658752,0.4651030302047729,0.4428815245628357,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3225402832031,0.9990000128746032,0.7118714451789856,0.4345690906047821,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250427246094,0.7941504716873169,0.30705127120018,0.2940698266029358,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3276672363281,0.6986548900604248,0.2063501477241516,0.9443976283073424,285.3236389160156,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.15966796875,285.3164367675781,1.0,0.551939845085144,1.0,1.0,0.0,1.0,-2.8799545764923096,2.8799479007720947,6.669458343822043e-06,2.2248501777648926,0.9009650945663452,0.9009650945663452,0.0,147.49185180664062,152.0,24861.02734375,-0.0,2089.14794921875,1.0,282.7838439941406,284.4228515625,290.1415405273437,291.8170471191406,293.1499938964844,293.1499938964844,282.75,35969.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604609727859497,1.0,0.0,0.0,3.65646243095398,3.6564865112304688,8.921040262066526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.0830078125,0.0,1540.14111328125,1895.4371337890625,0.0,2116.616943359375,0.906654953956604,1.0,0.0,3.0,1.0,0.0
12072720,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2847595214844,0.7949246168136597,0.3098490536212921,0.2820421457290649,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843017578125,0.9061055183410645,0.4639093279838562,0.4419526159763336,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840576171875,0.9990000128746032,0.7108394503593445,0.437661200761795,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2847595214844,0.7917265892028809,0.3063163757324219,0.2935364544391632,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855224609375,0.6963755488395691,0.2057594954967498,0.942405641078949,285.28436279296875,285.3809509277344,293.8024597167969,287.1012268066406,293.8031311035156,297.1488342285156,285.28228759765625,1.0,0.5525611042976379,1.0,1.0,0.0,1.0,-2.87868070602417,2.878674030303955,6.663790827587945e-06,2.2239694595336914,0.8998294472694397,0.8998294472694397,0.0,148.77012634277344,155.0,24851.12890625,-0.0,2093.28564453125,1.0,282.7579345703125,284.3865966796875,290.14715576171875,291.8059997558594,293.1499938964844,293.1499938964844,282.45001220703125,36050.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652184367179871,1.0,0.0,0.0,3.65488862991333,3.6549127101898193,8.913362421480997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.119140625,0.0,1538.989013671875,1895.4371337890625,0.0,2158.49755859375,0.9063829183578492,1.0,0.0,3.0,1.0,0.0
12072780,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7868688702583313,0.3065510988235473,0.2795009315013885,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8973643183708191,0.4599634706974029,0.438713788986206,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9990000128746032,0.7061024904251099,0.4467871189117431,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7842761278152466,0.3037343919277191,0.2915043830871582,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6892696022987366,0.2036616206169128,0.934737265110016,285.0453491210937,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1120300292969,285.04315185546875,1.0,0.5538366436958313,1.0,1.0,0.0,1.0,-2.871049642562866,2.871042966842652,6.62901766190771e-06,2.218302011489868,0.8925305604934692,0.8925305604934692,0.0,152.44610595703125,143.0,25380.078125,-0.0,2098.502197265625,1.0,282.4584045410156,284.1277770996094,290.16168212890625,291.88201904296875,293.1499938964844,293.1499938964844,282.75,36385.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860527634620667,1.0,0.0,0.0,3.641672849655152,3.6416966915130615,8.849019081935694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.47998046875,0.0,1526.7978515625,1895.4371337890625,0.0,2344.65087890625,0.9036495685577391,1.0,0.0,3.0,1.0,0.0
12072840,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7868688702583313,0.3065510988235473,0.2795009315013885,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8973643183708191,0.4599634706974029,0.438713788986206,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9990000128746032,0.7061024904251099,0.4467871189117431,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7842761278152466,0.3037343919277191,0.2915043830871582,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6892696022987366,0.2036616206169128,0.934737265110016,285.0453491210937,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1120300292969,285.04315185546875,1.0,0.5538366436958313,1.0,1.0,0.0,1.0,-2.871049642562866,2.871042966842652,6.62901766190771e-06,2.218302011489868,0.8925305604934692,0.8925305604934692,0.0,152.44610595703125,143.0,25380.078125,-0.0,2098.502197265625,1.0,282.4584045410156,284.1277770996094,290.16168212890625,291.88201904296875,293.1499938964844,293.1499938964844,282.75,36385.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860527634620667,1.0,0.0,0.0,3.641672849655152,3.6416966915130615,8.849019081935694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.47998046875,0.0,1526.7978515625,1895.4371337890625,0.0,2344.65087890625,0.9036495685577391,1.0,0.0,3.0,1.0,0.0
12072900,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.18853759765625,0.7849655747413635,0.3052391111850738,0.2780778408050537,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907043457031,0.8954685926437378,0.4582733809947967,0.436880499124527,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918334960937,0.9990000128746032,0.7040078043937683,0.4476668536663055,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884765625,0.782616138458252,0.3025881052017212,0.2902738451957702,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.18505859375,0.6874949336051941,0.2026554495096206,0.9298272132873536,285.1903381347656,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.09814453125,285.1993713378906,1.0,0.5522171258926392,1.0,1.0,0.0,1.0,-2.860824584960937,2.8608179092407227,6.58233557260246e-06,2.210604667663574,0.8919763565063477,0.8919763565063477,0.0,152.45269775390625,143.0,24660.234375,-0.0,2081.43212890625,1.0,282.7008972167969,284.3034973144531,290.03826904296875,291.62908935546875,293.1499938964844,293.1499938964844,282.75,36359.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770234942436218,1.0,0.0,0.0,3.6343393325805664,3.634363174438477,8.813415206532227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.1826171875,0.0,1518.4962158203125,1895.4371337890625,0.0,2263.457275390625,0.9020637273788452,1.0,0.0,3.0,1.0,0.0
12072960,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.7855336666107178,0.3044394850730896,0.277146428823471,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391357421875,0.8962104916572571,0.4570958316326141,0.4355464279651642,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392578125,0.9990000128746032,0.7032155394554138,0.4452254474163055,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388916015625,0.7832320928573608,0.3018001317977905,0.2893561422824859,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.238525390625,0.6877747178077698,0.2019102424383163,0.9258125424385072,285.2391052246094,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.09246826171875,285.2398681640625,1.0,0.5497037768363953,1.0,1.0,0.0,1.0,-2.84924054145813,2.849233865737915,6.5292920226056594e-06,2.201723098754883,0.8907532691955566,0.8907532691955566,0.0,150.9485626220703,131.0,24485.314453125,-0.0,2054.88232421875,1.0,282.742431640625,284.35272216796875,290.0005798339844,291.6058349609375,293.1499938964844,293.1499938964844,283.04998779296875,36326.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690500617027283,1.0,0.0,0.0,3.628777027130127,3.628800868988037,8.786458352005866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.466552734375,0.0,1512.1126708984375,1895.4371337890625,0.0,2192.406982421875,0.9007613062858582,1.0,0.0,3.0,1.0,0.0
12073020,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490966796875,0.7913553714752197,0.3036762177944183,0.2760471403598785,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493408203125,0.9027940034866332,0.4556315541267395,0.4337159693241119,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.9990000128746032,0.7050941586494446,0.4340111911296844,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490661621094,0.7889314293861389,0.3008840978145599,0.2881032824516296,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486389160156,0.6924730539321899,0.2009764909744262,0.9199021458625792,285.44927978515625,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.09783935546875,285.4501037597656,1.0,0.5426636934280396,1.0,1.0,0.0,1.0,-2.823633909225464,2.823627471923828,6.412723450921476e-06,2.182055711746216,0.8913246989250183,0.8913246989250183,0.0,145.1575927734375,134.0,23557.021484375,-0.0,1985.0006103515625,1.0,283.0413818359375,284.5932312011719,289.9359741210937,291.4587097167969,293.1499938964844,293.1499938964844,283.1499938964844,36166.1171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434691786766052,1.0,0.0,0.0,3.622071504592896,3.6220953464508057,8.754016675993626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.4755859375,0.0,1503.5516357421875,1895.4371337890625,0.0,1969.2222900390625,0.8971594572067261,1.0,0.0,3.0,1.0,0.0
12073080,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490966796875,0.7913553714752197,0.3036762177944183,0.2760471403598785,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493408203125,0.9027940034866332,0.4556315541267395,0.4337159693241119,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.9990000128746032,0.7050941586494446,0.4340111911296844,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490661621094,0.7889314293861389,0.3008840978145599,0.2881032824516296,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486389160156,0.6924730539321899,0.2009764909744262,0.9199021458625792,285.44927978515625,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.09783935546875,285.4501037597656,1.0,0.5426636934280396,1.0,1.0,0.0,1.0,-2.823633909225464,2.823627471923828,6.412723450921476e-06,2.182055711746216,0.8913246989250183,0.8913246989250183,0.0,145.1575927734375,134.0,23557.021484375,-0.0,1985.0006103515625,1.0,283.0413818359375,284.5932312011719,289.9359741210937,291.4587097167969,293.1499938964844,293.1499938964844,283.1499938964844,36166.1171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434691786766052,1.0,0.0,0.0,3.622071504592896,3.6220953464508057,8.754016675993626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.4755859375,0.0,1503.5516357421875,1895.4371337890625,0.0,1969.2222900390625,0.8971594572067261,1.0,0.0,3.0,1.0,0.0
12073140,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.7947242856025696,0.302954763174057,0.2753665745258331,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.522216796875,0.9065510034561156,0.4542873203754425,0.4324018657207489,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5222473144531,0.9990000128746032,0.7086930274963379,0.4276160895824432,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.7921971678733826,0.3001106083393097,0.2872961759567261,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52203369140625,0.695163905620575,0.2002918869256973,0.9162770509719848,285.5221862792969,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1119384765625,285.5223388671875,1.0,0.5389548540115356,1.0,1.0,0.0,1.0,-2.808208703994751,2.8082022666931152,6.342697815853171e-06,2.170065402984619,0.8910713195800781,0.8910713195800781,0.0,141.87692260742188,137.0,23116.109375,-0.0,1944.4644775390625,1.0,283.14678955078125,284.68084716796875,289.96502685546875,291.4729309082031,293.1499938964844,293.1499938964844,283.1499938964844,35731.5625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315033674240112,1.0,0.0,0.0,3.599169969558716,3.599193334579468,8.643666546959139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.884765625,0.0,1475.368896484375,1895.4371337890625,0.0,1867.6827392578125,0.8903705477714539,1.0,0.0,3.0,1.0,0.0
12073200,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.7947242856025696,0.302954763174057,0.2753665745258331,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.522216796875,0.9065510034561156,0.4542873203754425,0.4324018657207489,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5222473144531,0.9990000128746032,0.7086930274963379,0.4276160895824432,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.7921971678733826,0.3001106083393097,0.2872961759567261,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52203369140625,0.695163905620575,0.2002918869256973,0.9162770509719848,285.5221862792969,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1119384765625,285.5223388671875,1.0,0.5389548540115356,1.0,1.0,0.0,1.0,-2.808208703994751,2.8082022666931152,6.342697815853171e-06,2.170065402984619,0.8910713195800781,0.8910713195800781,0.0,141.87692260742188,137.0,23116.109375,-0.0,1944.4644775390625,1.0,283.14678955078125,284.68084716796875,289.96502685546875,291.4729309082031,293.1499938964844,293.1499938964844,283.1499938964844,35731.5625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315033674240112,1.0,0.0,0.0,3.599169969558716,3.599193334579468,8.643666546959139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.884765625,0.0,1475.368896484375,1895.4371337890625,0.0,1867.6827392578125,0.8903705477714539,1.0,0.0,3.0,1.0,0.0
12073260,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.52313232421875,0.7945804595947266,0.3017070293426513,0.274360179901123,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230712890625,0.9063467383384703,0.4524339437484741,0.4307781457901001,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230407714844,0.9990000128746032,0.7107697129249573,0.4262780547142029,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52313232421875,0.7921128869056702,0.2989769876003265,0.2863084673881531,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5232238769531,0.694922685623169,0.1994046419858932,0.9125192761421204,285.5230712890625,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1173400878906,285.5227966308594,1.0,0.5371108055114746,1.0,1.0,0.0,1.0,-2.797733783721924,2.797727346420288,6.295648745435756e-06,2.1620540618896484,0.8895319700241089,0.8895319700241089,0.0,140.93113708496094,140.0,22916.052734375,-0.0,1923.2784423828125,1.0,283.1499328613281,284.6890869140625,289.9931640625,291.5083923339844,293.1499938964844,293.1499938964844,283.1499938964844,35051.0625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310690879821777,1.0,0.0,0.0,3.5583808422088623,3.558403730392456,8.448860739918018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.44580078125,0.0,1426.6846923828125,1895.4371337890625,0.0,1864.0352783203125,0.8802134990692139,1.0,0.0,3.0,1.0,0.0
12073320,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.52313232421875,0.7945804595947266,0.3017070293426513,0.274360179901123,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230712890625,0.9063467383384703,0.4524339437484741,0.4307781457901001,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230407714844,0.9990000128746032,0.7107697129249573,0.4262780547142029,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52313232421875,0.7921128869056702,0.2989769876003265,0.2863084673881531,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5232238769531,0.694922685623169,0.1994046419858932,0.9125192761421204,285.5230712890625,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1173400878906,285.5227966308594,1.0,0.5371108055114746,1.0,1.0,0.0,1.0,-2.797733783721924,2.797727346420288,6.295648745435756e-06,2.1620540618896484,0.8895319700241089,0.8895319700241089,0.0,140.93113708496094,140.0,22916.052734375,-0.0,1923.2784423828125,1.0,283.1499328613281,284.6890869140625,289.9931640625,291.5083923339844,293.1499938964844,293.1499938964844,283.1499938964844,35051.0625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310690879821777,1.0,0.0,0.0,3.5583808422088623,3.558403730392456,8.448860739918018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.44580078125,0.0,1426.6846923828125,1895.4371337890625,0.0,1864.0352783203125,0.8802134990692139,1.0,0.0,3.0,1.0,0.0
12073380,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238037109375,0.7919281721115112,0.3001077771186828,0.273025244474411,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.9033209681510924,0.4502005279064178,0.4287896156311035,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.9990000128746032,0.711148738861084,0.4283559918403625,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238037109375,0.7895975112915039,0.2975382208824157,0.2850497663021087,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238647460937,0.6924619078636169,0.1982739716768264,0.9078747630119324,285.5237731933594,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.1131896972656,285.52362060546875,1.0,0.5364284515380859,1.0,1.0,0.0,1.0,-2.7891407012939453,2.7891345024108887,6.257237146201078e-06,2.1555063724517822,0.8872643113136292,0.8872643113136292,0.0,141.4871826171875,143.0,22720.201171875,-0.0,1912.3369140625,1.0,283.1499938964844,284.6980285644531,289.9824523925781,291.4953308105469,293.1499938964844,293.1499938964844,283.1499938964844,34240.44140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324589490890503,1.0,0.0,0.0,3.507319927215576,3.507342338562012,8.20812715573993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.931640625,0.0,1367.497314453125,1895.4371337890625,0.0,1875.7174072265625,0.867648720741272,1.0,0.0,3.0,1.0,0.0
12073440,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238037109375,0.7919281721115112,0.3001077771186828,0.273025244474411,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.9033209681510924,0.4502005279064178,0.4287896156311035,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.9990000128746032,0.711148738861084,0.4283559918403625,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238037109375,0.7895975112915039,0.2975382208824157,0.2850497663021087,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238647460937,0.6924619078636169,0.1982739716768264,0.9078747630119324,285.5237731933594,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.1131896972656,285.52362060546875,1.0,0.5364284515380859,1.0,1.0,0.0,1.0,-2.7891407012939453,2.7891345024108887,6.257237146201078e-06,2.1555063724517822,0.8872643113136292,0.8872643113136292,0.0,141.4871826171875,143.0,22720.201171875,-0.0,1912.3369140625,1.0,283.1499938964844,284.6980285644531,289.9824523925781,291.4953308105469,293.1499938964844,293.1499938964844,283.1499938964844,34240.44140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324589490890503,1.0,0.0,0.0,3.507319927215576,3.507342338562012,8.20812715573993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.931640625,0.0,1367.497314453125,1895.4371337890625,0.0,1875.7174072265625,0.867648720741272,1.0,0.0,3.0,1.0,0.0
12073500,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52703857421875,0.7900072336196899,0.2992402017116546,0.2722958326339721,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270690917969,0.9011796116828918,0.4490047991275787,0.4277193248271942,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270690917969,0.9990000128746032,0.7108157873153687,0.4302458167076111,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52703857421875,0.7877490520477295,0.2967492640018463,0.2843572199344635,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270080566406,0.6906729936599731,0.1976409554481506,0.9052828550338744,285.5270690917969,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.108642578125,285.527099609375,1.0,0.5363786220550537,1.0,1.0,0.0,1.0,-2.785301446914673,2.785295248031616,6.240124548639869e-06,2.1525864601135254,0.8858964443206787,0.8858964443206787,0.0,142.1425323486328,143.0,22613.322265625,-0.0,1909.3983154296875,1.0,283.1499938964844,284.7063293457031,289.9692687988281,291.4777526855469,293.1499938964844,293.1499938964844,283.1499938964844,33656.5390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326212525367737,1.0,0.0,0.0,3.471349239349365,3.4713711738586426,8.040627221816976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.947265625,0.0,1326.669677734375,1895.4371337890625,0.0,1877.0838623046875,0.8616361021995544,1.0,0.0,3.0,1.0,0.0
12073560,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.787815511226654,0.2983400523662567,0.271542876958847,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.8987335562705994,0.4477709233760834,0.4266183376312256,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5271301269531,0.9990000128746032,0.710171103477478,0.4325458705425262,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.7856283187866211,0.2959252893924713,0.2836367785930633,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.6886194944381714,0.1969711780548095,0.902549684047699,285.52716064453125,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.1029052734375,285.527099609375,1.0,0.5364723801612854,1.0,1.0,0.0,1.0,-2.781686544418335,2.7816803455352783,6.224039225344313e-06,2.149839401245117,0.8842966556549072,0.8842966556549072,0.0,142.98367309570312,146.0,22521.888671875,-0.0,1907.699462890625,1.0,283.1499938964844,284.710205078125,289.95458984375,291.4584655761719,293.1499938964844,293.1499938964844,283.1499938964844,33359.3671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323023080825806,1.0,0.0,0.0,3.449147224426269,3.449168920516968,7.938103863125434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.72314453125,0.0,1302.309814453125,1895.4371337890625,0.0,1874.3994140625,0.8534244894981384,1.0,0.0,3.0,1.0,0.0
12073620,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.7829049229621887,0.2964727878570556,0.2699811458587646,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.8932417035102844,0.44522425532341,0.4243451952934265,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.9990000128746032,0.7081061601638794,0.4379856288433075,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.7808560729026794,0.2942007184028625,0.2821296453475952,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53277587890625,0.6839871406555176,0.1955510377883911,0.8967500925064087,285.5328063964844,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0893859863281,285.5328063964844,1.0,0.536949872970581,1.0,1.0,0.0,1.0,-2.7748336791992188,2.774827480316162,6.193604349391535e-06,2.1446330547332764,0.8806373476982117,0.8806373476982117,0.0,145.0558319091797,149.0,22317.7265625,-0.0,1906.743896484375,1.0,283.1499938964844,284.7251892089844,289.9242553710937,291.4158020019531,293.1499938964844,293.1499938964844,283.1499938964844,32430.15234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303820252418518,1.0,0.0,0.0,3.384990692138672,3.385011672973633,7.645541586498439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.650390625,0.0,1233.0648193359375,1895.4371337890625,0.0,1858.2706298828125,0.8378089666366577,1.0,0.0,3.0,1.0,0.0
12073680,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.7829049229621887,0.2964727878570556,0.2699811458587646,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.8932417035102844,0.44522425532341,0.4243451952934265,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.9990000128746032,0.7081061601638794,0.4379856288433075,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.7808560729026794,0.2942007184028625,0.2821296453475952,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53277587890625,0.6839871406555176,0.1955510377883911,0.8967500925064087,285.5328063964844,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0893859863281,285.5328063964844,1.0,0.536949872970581,1.0,1.0,0.0,1.0,-2.7748336791992188,2.774827480316162,6.193604349391535e-06,2.1446330547332764,0.8806373476982117,0.8806373476982117,0.0,145.0558319091797,149.0,22317.7265625,-0.0,1906.743896484375,1.0,283.1499938964844,284.7251892089844,289.9242553710937,291.4158020019531,293.1499938964844,293.1499938964844,283.1499938964844,32430.15234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303820252418518,1.0,0.0,0.0,3.384990692138672,3.385011672973633,7.645541586498439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.650390625,0.0,1233.0648193359375,1895.4371337890625,0.0,1858.2706298828125,0.8378089666366577,1.0,0.0,3.0,1.0,0.0
12073740,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.7775622606277466,0.2945308685302734,0.2683615088462829,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.8872526288032532,0.4425898194313049,0.4219981431961059,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.9990000128746032,0.7050590515136719,0.4441920220851898,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.775644838809967,0.292389452457428,0.2805498242378235,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401611328125,0.6789119243621826,0.1940464973449707,0.8906049132347107,285.5401916503906,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.07501220703125,285.5402526855469,1.0,0.5376920700073242,1.0,1.0,0.0,1.0,-2.7682414054870605,2.768235206604004,6.164390015328536e-06,2.1396212577819824,0.8762622475624084,0.8762622475624084,0.0,147.5003204345703,152.0,22105.716796875,-0.0,1907.950439453125,1.0,283.1499938964844,284.7425231933594,289.8962707519531,291.3742370605469,293.1499938964844,293.1499938964844,283.1499938964844,31478.9765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273475527763367,1.0,0.0,0.0,3.31603479385376,3.3160548210144043,7.337218903558096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.880859375,0.0,1161.6568603515625,1895.4371337890625,0.0,1832.893310546875,0.8210880756378174,1.0,0.0,3.0,1.0,0.0
12073800,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.7775622606277466,0.2945308685302734,0.2683615088462829,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.8872526288032532,0.4425898194313049,0.4219981431961059,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.9990000128746032,0.7050590515136719,0.4441920220851898,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.775644838809967,0.292389452457428,0.2805498242378235,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401611328125,0.6789119243621826,0.1940464973449707,0.8906049132347107,285.5401916503906,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.07501220703125,285.5402526855469,1.0,0.5376920700073242,1.0,1.0,0.0,1.0,-2.7682414054870605,2.768235206604004,6.164390015328536e-06,2.1396212577819824,0.8762622475624084,0.8762622475624084,0.0,147.5003204345703,152.0,22105.716796875,-0.0,1907.950439453125,1.0,283.1499938964844,284.7425231933594,289.8962707519531,291.3742370605469,293.1499938964844,293.1499938964844,283.1499938964844,31478.9765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273475527763367,1.0,0.0,0.0,3.31603479385376,3.3160548210144043,7.337218903558096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.880859375,0.0,1161.6568603515625,1895.4371337890625,0.0,1832.893310546875,0.8210880756378174,1.0,0.0,3.0,1.0,0.0
12073860,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476379394531,0.7738075256347656,0.2931764721870422,0.267231822013855,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476989746094,0.8830365538597107,0.4407578408718109,0.4203659296035766,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477294921875,0.9990000128746032,0.7024348378181458,0.4486822485923767,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476379394531,0.7719764113426208,0.2911186814308166,0.2794405817985534,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475769042969,0.6753317713737488,0.192990243434906,0.8862797617912292,285.5476989746094,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.06610107421875,285.5478820800781,1.0,0.5382887125015259,1.0,1.0,0.0,1.0,-2.7637875080108643,2.763781309127808,6.144679446151713e-06,2.1362297534942627,0.8728917837142944,0.8728917837142944,0.0,149.3038787841797,152.0,21949.90625,-0.0,1909.473876953125,1.0,283.1499938964844,284.75762939453125,289.8785400390625,291.3466796875,293.1499938964844,293.1499938964844,283.1499938964844,30720.28125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249506115913391,1.0,0.0,0.0,3.261134147644043,3.2611536979675293,7.096278409335355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.47509765625,0.0,1106.7476806640625,1895.4371337890625,0.0,1812.945068359375,0.8106644153594971,1.0,0.0,3.0,1.0,0.0
12073920,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491638183594,0.7720291018486023,0.2925283312797546,0.2666938006877899,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491943359375,0.8810374736785889,0.4398832023143768,0.4195894300937652,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492248535156,0.9990000128746032,0.7010050415992737,0.4508402347564697,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491638183594,0.770237922668457,0.2905100584030151,0.278910756111145,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491027832031,0.673636257648468,0.192489817738533,0.8842251300811768,285.5491943359375,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.0625,285.54931640625,1.0,0.5385867953300476,1.0,1.0,0.0,1.0,-2.761695146560669,2.7616889476776123,6.135427611297928e-06,2.134634733200073,0.8711544275283813,0.8711544275283813,0.0,150.179443359375,140.0,21884.212890625,-0.0,1910.3199462890625,1.0,283.1499938964844,284.7620544433594,289.8707275390625,291.3347473144531,293.1499938964844,293.1499938964844,283.1499938964844,30516.89453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238093614578247,1.0,0.0,0.0,3.2427425384521484,3.242761850357056,7.016463428044517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.3515625,0.0,1089.072998046875,1895.4371337890625,0.0,1803.4775390625,0.8033748865127563,1.0,0.0,3.0,1.0,0.0
