time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073980,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539855957031,0.771820604801178,0.2904544174671173,0.2648093700408935,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.553955078125,0.8810230493545532,0.4370855987071991,0.4169385135173797,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539245605469,0.9990000128746032,0.6970045566558838,0.4480134844779968,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539855957031,0.770121157169342,0.2885494232177734,0.277036964893341,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5540466308594,0.673148512840271,0.1908849030733108,0.8768777847290039,285.553955078125,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.05499267578125,285.5536499023437,1.0,0.5343963503837585,1.0,1.0,0.0,1.0,-2.741785049438477,2.741779088973999,6.04783554081223e-06,2.119504928588867,0.8651904463768005,0.8651904463768005,0.0,148.21856689453125,128.0,21573.40234375,-0.0,1870.1396484375,1.0,283.1499938964844,284.778564453125,289.8451843261719,291.2928771972656,293.1499938964844,293.1499938964844,283.1499938964844,29553.744140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199148535728455,1.0,0.0,0.0,3.165158271789551,3.1651768684387207,6.684735467388236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.03125,0.0,1015.8702392578124,1895.4371337890625,0.0,1771.321044921875,0.7846878170967102,1.0,0.0,3.0,1.0,0.0
12074040,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539855957031,0.771820604801178,0.2904544174671173,0.2648093700408935,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.553955078125,0.8810230493545532,0.4370855987071991,0.4169385135173797,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539245605469,0.9990000128746032,0.6970045566558838,0.4480134844779968,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539855957031,0.770121157169342,0.2885494232177734,0.277036964893341,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5540466308594,0.673148512840271,0.1908849030733108,0.8768777847290039,285.553955078125,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.05499267578125,285.5536499023437,1.0,0.5343963503837585,1.0,1.0,0.0,1.0,-2.741785049438477,2.741779088973999,6.04783554081223e-06,2.119504928588867,0.8651904463768005,0.8651904463768005,0.0,148.21856689453125,128.0,21573.40234375,-0.0,1870.1396484375,1.0,283.1499938964844,284.778564453125,289.8451843261719,291.2928771972656,293.1499938964844,293.1499938964844,283.1499938964844,29553.744140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199148535728455,1.0,0.0,0.0,3.165158271789551,3.1651768684387207,6.684735467388236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.03125,0.0,1015.8702392578124,1895.4371337890625,0.0,1771.321044921875,0.7846878170967102,1.0,0.0,3.0,1.0,0.0
12074100,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.556396484375,0.7732901573181152,0.2894091606140136,0.2638062536716461,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563659667969,0.8828471302986145,0.4356651902198791,0.4155379831790924,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563659667969,0.9990000128746032,0.6958036422729492,0.4438079297542572,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556396484375,0.7716206908226013,0.2875473797321319,0.2760271430015564,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.556396484375,0.6743065714836121,0.1900661289691925,0.872889518737793,285.5563659667969,286.0067443847656,293.2977905273437,286.85284423828125,293.2989196777344,297.0525817871094,285.55615234375,1.0,0.5310400128364563,1.0,1.0,0.0,1.0,-2.727839231491089,2.727833271026612,5.986581072647823e-06,2.1087772846221924,0.8618696928024292,0.8618696928024292,0.0,145.87619018554688,128.0,21379.033203125,-0.0,1837.7996826171875,1.0,283.1499938964844,284.7885437011719,289.8309020996094,291.2680053710937,293.1499938964844,293.1499938964844,283.1499938964844,28932.083984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176121473312378,1.0,0.0,0.0,3.117031574249268,3.1170494556427,6.482995331680286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.829345703125,0.0,971.9584350585938,1895.4371337890625,0.0,1752.4195556640625,0.7758780121803284,1.0,0.0,3.0,1.0,0.0
12074160,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5537109375,0.7756137251853943,0.2883657813072204,0.2627836167812347,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5536499023437,0.885656476020813,0.4342366755008697,0.4141077101230621,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5535888671875,0.9990000128746032,0.6952519416809082,0.4381862580776214,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5537109375,0.773958683013916,0.28653284907341,0.2749837934970855,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5538330078125,0.6762178540229797,0.1892416179180145,0.8687615394592285,285.5536499023437,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.05047607421875,285.5531616210937,1.0,0.5270110964775085,1.0,1.0,0.0,1.0,-2.7119240760803223,2.7119181156158447,5.917006092204247e-06,2.096510410308838,0.8582297563552856,0.8582297563552856,0.0,142.87278747558594,116.0,21188.888671875,-0.0,1799.72705078125,1.0,283.1499938964844,284.79217529296875,289.8163452148437,291.2429504394531,293.1499938964844,293.1499938964844,283.1499938964844,28601.62109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150276303291321,1.0,0.0,0.0,3.0831549167633057,3.083172559738159,6.342843903439643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.217529296875,0.0,942.4755249023438,1895.4371337890625,0.0,1731.3060302734375,0.7650143504142761,1.0,0.0,3.0,1.0,0.0
12074220,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7824071645736694,0.2863003015518188,0.2607031166553497,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513610839844,0.8937345147132874,0.4313763380050659,0.4111856818199157,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.55133056640625,0.9990000128746032,0.696025550365448,0.4237220883369446,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514831542969,0.7807341814041138,0.2844749689102173,0.2728167772293091,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516052246094,0.6819290518760681,0.1875888556241989,0.8602311611175537,285.5513916015625,286.1142578125,293.2110595703125,286.8163757324219,293.2123413085937,297.04736328125,285.55078125,1.0,0.5174513459205627,1.0,1.0,0.0,1.0,-2.675680637359619,2.6756746768951416,5.759975920227589e-06,2.0685243606567383,0.85024493932724,0.85024493932724,0.0,135.46754455566406,119.0,20755.427734375,-0.0,1711.9398193359375,1.0,283.1499938964844,284.8053894042969,289.7855529785156,291.1873779296875,293.1499938964844,293.1499938964844,283.1499938964844,27650.642578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088443636894226,1.0,0.0,0.0,2.99603009223938,2.996046781539917,5.989432452224719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.696533203125,0.0,868.7603759765625,1895.4371337890625,0.0,1681.2379150390625,0.7441930174827576,1.0,0.0,3.0,1.0,0.0
12074280,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7824071645736694,0.2863003015518188,0.2607031166553497,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513610839844,0.8937345147132874,0.4313763380050659,0.4111856818199157,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.55133056640625,0.9990000128746032,0.696025550365448,0.4237220883369446,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514831542969,0.7807341814041138,0.2844749689102173,0.2728167772293091,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516052246094,0.6819290518760681,0.1875888556241989,0.8602311611175537,285.5513916015625,286.1142578125,293.2110595703125,286.8163757324219,293.2123413085937,297.04736328125,285.55078125,1.0,0.5174513459205627,1.0,1.0,0.0,1.0,-2.675680637359619,2.6756746768951416,5.759975920227589e-06,2.0685243606567383,0.85024493932724,0.85024493932724,0.0,135.46754455566406,119.0,20755.427734375,-0.0,1711.9398193359375,1.0,283.1499938964844,284.8053894042969,289.7855529785156,291.1873779296875,293.1499938964844,293.1499938964844,283.1499938964844,27650.642578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088443636894226,1.0,0.0,0.0,2.99603009223938,2.996046781539917,5.989432452224719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.696533203125,0.0,868.7603759765625,1895.4371337890625,0.0,1681.2379150390625,0.7441930174827576,1.0,0.0,3.0,1.0,0.0
12074340,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.7854030728340149,0.2842910587787628,0.2587747275829315,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.897365391254425,0.4285531044006347,0.4083998203277588,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.9990000128746032,0.6981256604194641,0.4159139096736908,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.783668041229248,0.2824093401432037,0.2707466185092926,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.6841933131217957,0.185948446393013,0.8522804975509644,285.5545349121094,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.04791259765625,285.5544738769531,1.0,0.5115936994552612,1.0,1.0,0.0,1.0,-2.6485745906829834,2.648569107055664,5.643438271363266e-06,2.047362327575684,0.8412941098213196,0.8412941098213196,0.0,131.2865753173828,122.0,20363.3515625,-0.0,1653.8197021484375,1.0,283.1499938964844,284.8248291015625,289.7555236816406,291.13189697265625,293.1499938964844,293.1499938964844,283.1499938964844,26702.21875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015867233276367,1.0,0.0,0.0,2.903918504714966,2.9039342403411865,5.626808956549212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.00537109375,0.0,795.3890991210938,1895.4371337890625,0.0,1623.2974853515625,0.722262978553772,1.0,0.0,3.0,1.0,0.0
12074400,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.7854030728340149,0.2842910587787628,0.2587747275829315,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.897365391254425,0.4285531044006347,0.4083998203277588,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.9990000128746032,0.6981256604194641,0.4159139096736908,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.783668041229248,0.2824093401432037,0.2707466185092926,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.6841933131217957,0.185948446393013,0.8522804975509644,285.5545349121094,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.04791259765625,285.5544738769531,1.0,0.5115936994552612,1.0,1.0,0.0,1.0,-2.6485745906829834,2.648569107055664,5.643438271363266e-06,2.047362327575684,0.8412941098213196,0.8412941098213196,0.0,131.2865753173828,122.0,20363.3515625,-0.0,1653.8197021484375,1.0,283.1499938964844,284.8248291015625,289.7555236816406,291.13189697265625,293.1499938964844,293.1499938964844,283.1499938964844,26702.21875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015867233276367,1.0,0.0,0.0,2.903918504714966,2.9039342403411865,5.626808956549212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.00537109375,0.0,795.3890991210938,1895.4371337890625,0.0,1623.2974853515625,0.722262978553772,1.0,0.0,3.0,1.0,0.0
12074460,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5651550292969,0.7851771712303162,0.2822935879230499,0.2569507956504822,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5652160644531,0.8972587585449219,0.4257438778877258,0.4057219624519348,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56524658203125,0.9990000128746032,0.6993210911750793,0.4133296310901642,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5651550292969,0.7833537459373474,0.2803252637386322,0.2687488496303558,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650634765625,0.6835278868675232,0.1842876076698303,0.8446733355522156,285.5652160644531,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.0487365722656,285.5654296875,1.0,0.5079900622367859,1.0,1.0,0.0,1.0,-2.628513097763061,2.628507614135742,5.558104021474719e-06,2.031773567199707,0.8314396739006042,0.8314396739006042,0.0,129.52955627441406,125.0,20003.494140625,-0.0,1617.474365234375,1.0,283.1499938964844,284.8515319824219,289.7288818359375,291.0822448730469,293.1499938964844,293.1499938964844,283.1499938964844,25751.763671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943007707595825,1.0,0.0,0.0,2.806943655014038,2.806958675384521,5.257275574876985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.060302734375,0.0,722.9569702148438,1895.4371337890625,0.0,1566.0693359375,0.6992512941360474,1.0,0.0,3.0,1.0,0.0
12074520,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5651550292969,0.7851771712303162,0.2822935879230499,0.2569507956504822,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5652160644531,0.8972587585449219,0.4257438778877258,0.4057219624519348,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56524658203125,0.9990000128746032,0.6993210911750793,0.4133296310901642,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5651550292969,0.7833537459373474,0.2803252637386322,0.2687488496303558,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650634765625,0.6835278868675232,0.1842876076698303,0.8446733355522156,285.5652160644531,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.0487365722656,285.5654296875,1.0,0.5079900622367859,1.0,1.0,0.0,1.0,-2.628513097763061,2.628507614135742,5.558104021474719e-06,2.031773567199707,0.8314396739006042,0.8314396739006042,0.0,129.52955627441406,125.0,20003.494140625,-0.0,1617.474365234375,1.0,283.1499938964844,284.8515319824219,289.7288818359375,291.0822448730469,293.1499938964844,293.1499938964844,283.1499938964844,25751.763671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943007707595825,1.0,0.0,0.0,2.806943655014038,2.806958675384521,5.257275574876985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.060302734375,0.0,722.9569702148438,1895.4371337890625,0.0,1566.0693359375,0.6992512941360474,1.0,0.0,3.0,1.0,0.0
12074580,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.58123779296875,0.7827994227409363,0.2802760303020477,0.2551648318767547,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.58135986328125,0.8946712017059326,0.4229187667369842,0.4030880630016327,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.9990000128746032,0.6990556120872498,0.4141126275062561,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58123779296875,0.7808877229690552,0.2782185971736908,0.2667834758758545,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810852050781,0.6809327602386475,0.1826187819242477,0.8372727036476135,285.5813293457031,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.0465393066406,285.581787109375,1.0,0.5059389472007751,1.0,1.0,0.0,1.0,-2.6128854751586914,2.612879991531372,5.492095169756794e-06,2.01963758468628,0.8206431865692139,0.8206431865692139,0.0,129.3004913330078,128.0,19653.486328125,-0.0,1594.5733642578125,1.0,283.1499938964844,284.8842468261719,289.70245361328125,291.0346374511719,293.1499938964844,293.1499938964844,283.1499938964844,24801.80859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875985860824585,1.0,0.0,0.0,2.7050342559814453,2.7050483226776123,4.882462008026778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.783203125,0.0,651.9505004882812,1895.4371337890625,0.0,1514.291259765625,0.6751539707183838,1.0,0.0,3.0,1.0,0.0
12074640,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.58123779296875,0.7827994227409363,0.2802760303020477,0.2551648318767547,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.58135986328125,0.8946712017059326,0.4229187667369842,0.4030880630016327,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.9990000128746032,0.6990556120872498,0.4141126275062561,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58123779296875,0.7808877229690552,0.2782185971736908,0.2667834758758545,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810852050781,0.6809327602386475,0.1826187819242477,0.8372727036476135,285.5813293457031,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.0465393066406,285.581787109375,1.0,0.5059389472007751,1.0,1.0,0.0,1.0,-2.6128854751586914,2.612879991531372,5.492095169756794e-06,2.01963758468628,0.8206431865692139,0.8206431865692139,0.0,129.3004913330078,128.0,19653.486328125,-0.0,1594.5733642578125,1.0,283.1499938964844,284.8842468261719,289.70245361328125,291.0346374511719,293.1499938964844,293.1499938964844,283.1499938964844,24801.80859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875985860824585,1.0,0.0,0.0,2.7050342559814453,2.7050483226776123,4.882462008026778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.783203125,0.0,651.9505004882812,1895.4371337890625,0.0,1514.291259765625,0.6751539707183838,1.0,0.0,3.0,1.0,0.0
12074700,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5936889648437,0.7810262441635132,0.2792571485042572,0.254275381565094,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5938720703125,0.8927035927772522,0.4214965105056762,0.4017755389213562,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.593994140625,0.9990000128746032,0.6984106302261353,0.4154190123081207,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5936889648437,0.7790753245353699,0.2771573662757873,0.2658066153526306,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.59332275390625,0.6791152954101562,0.1817787736654281,0.8336181640625,285.5938415527344,286.4024658203125,292.9786376953125,286.72039794921875,292.9802551269531,297.0441589355469,285.5946960449219,1.0,0.5053336024284363,1.0,1.0,0.0,1.0,-2.606243133544922,2.6062376499176025,5.464164587465348e-06,2.014482259750366,0.8149223327636719,0.8149223327636719,0.0,129.60031127929688,128.0,19467.541015625,-0.0,1586.67431640625,1.0,283.1499938964844,284.90625,289.6881408691406,291.00933837890625,293.1499938964844,293.1499938964844,283.1499938964844,24186.720703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844314336776733,1.0,0.0,0.0,2.64461636543274,2.644629955291748,4.666795234697929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.1123046875,0.0,611.8389282226562,1895.4371337890625,0.0,1490.1219482421875,0.6636034846305847,1.0,0.0,3.0,1.0,0.0
12074760,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.778961718082428,0.2782305777072906,0.2533895671367645,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6025390625,0.8903968930244446,0.4200660288333893,0.4004665911197662,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6026306152344,0.9990000128746032,0.6974432468414307,0.4171992838382721,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.7769747376441956,0.2760919034481048,0.264834851026535,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.677037239074707,0.180934339761734,0.8299861550331116,285.6025085449219,286.4492492675781,292.9409484863281,286.7044677734375,292.9425964355469,297.0411376953125,285.60321044921875,1.0,0.5049490332603455,1.0,1.0,0.0,1.0,-2.6002120971679688,2.6002068519592285,5.438869266072288e-06,2.0098025798797607,0.8088879585266113,0.8088879585266113,0.0,130.1173095703125,131.0,19303.083984375,-0.0,1580.6158447265625,1.0,283.1499938964844,284.9226989746094,289.6734924316406,290.98516845703125,293.1499938964844,293.1499938964844,283.1499938964844,23855.8515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814024448394775,1.0,0.0,0.0,2.598325729370117,2.598339080810547,4.504852597619902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.93408203125,0.0,582.9776000976562,1895.4371337890625,0.0,1467.1895751953125,0.6500145792961121,1.0,0.0,3.0,1.0,0.0
12074820,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287841796875,0.7742289304733276,0.2761619687080383,0.251615047454834,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6289978027344,0.8850774168968201,0.4171866476535797,0.3978433609008789,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6291198730469,0.9990000128746032,0.6945643424987793,0.4217822551727295,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287841796875,0.7721855640411377,0.2739540934562683,0.2628982663154602,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6284484863281,0.6723600029945374,0.1792518049478531,0.8227941989898682,285.62896728515625,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0347900390625,285.62994384765625,1.0,0.5046639442443848,1.0,1.0,0.0,1.0,-2.5894644260406494,2.58945894241333,5.3939374993206e-06,2.001464366912842,0.7961970567703247,0.7961970567703247,0.0,131.62960815429688,134.0,18944.14453125,-0.0,1572.481201171875,1.0,283.1499938964844,284.9674072265625,289.640869140625,290.93182373046875,293.1499938964844,293.1499938964844,283.1499938964844,22903.14453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753803491592407,1.0,0.0,0.0,2.4864437580108643,2.4864559173583984,4.125253099118709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.865234375,0.0,516.2557373046875,1895.4371337890625,0.0,1422.141845703125,0.6237432360649109,1.0,0.0,3.0,1.0,0.0
12074880,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287841796875,0.7742289304733276,0.2761619687080383,0.251615047454834,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6289978027344,0.8850774168968201,0.4171866476535797,0.3978433609008789,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6291198730469,0.9990000128746032,0.6945643424987793,0.4217822551727295,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287841796875,0.7721855640411377,0.2739540934562683,0.2628982663154602,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6284484863281,0.6723600029945374,0.1792518049478531,0.8227941989898682,285.62896728515625,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0347900390625,285.62994384765625,1.0,0.5046639442443848,1.0,1.0,0.0,1.0,-2.5894644260406494,2.58945894241333,5.3939374993206e-06,2.001464366912842,0.7961970567703247,0.7961970567703247,0.0,131.62960815429688,134.0,18944.14453125,-0.0,1572.481201171875,1.0,283.1499938964844,284.9674072265625,289.640869140625,290.93182373046875,293.1499938964844,293.1499938964844,283.1499938964844,22903.14453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753803491592407,1.0,0.0,0.0,2.4864437580108643,2.4864559173583984,4.125253099118709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.865234375,0.0,516.2557373046875,1895.4371337890625,0.0,1422.141845703125,0.6237432360649109,1.0,0.0,3.0,1.0,0.0
12074940,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.7689799666404724,0.2740786671638489,0.2498413026332855,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.8791393637657166,0.4142833352088928,0.3952147662639618,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6612854003906,0.9990000128746032,0.6905595064163208,0.427350103855133,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.766894519329071,0.2718066871166229,0.2609693109989166,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.660400390625,0.6672504544258118,0.177570566534996,0.8157057166099548,285.6610717773437,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.03082275390625,285.66229248046875,1.0,0.504863977432251,1.0,1.0,0.0,1.0,-2.580028772354126,2.580023288726806,5.354650511435466e-06,1.994146466255188,0.782575786113739,0.782575786113739,0.0,133.62124633789062,137.0,18571.845703125,-0.0,1568.29833984375,1.0,283.1499938964844,285.0187072753906,289.604736328125,290.8740539550781,293.1499938964844,293.1499938964844,283.1499938964844,21946.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692133545875549,1.0,0.0,0.0,2.369756937026977,2.369768142700196,3.747148866750649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.376220703125,0.0,452.4818420410156,1895.4371337890625,0.0,1376.781005859375,0.5964370369911194,1.0,0.0,3.0,1.0,0.0
12075000,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.7689799666404724,0.2740786671638489,0.2498413026332855,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.8791393637657166,0.4142833352088928,0.3952147662639618,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6612854003906,0.9990000128746032,0.6905595064163208,0.427350103855133,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.766894519329071,0.2718066871166229,0.2609693109989166,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.660400390625,0.6672504544258118,0.177570566534996,0.8157057166099548,285.6610717773437,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.03082275390625,285.66229248046875,1.0,0.504863977432251,1.0,1.0,0.0,1.0,-2.580028772354126,2.580023288726806,5.354650511435466e-06,1.994146466255188,0.782575786113739,0.782575786113739,0.0,133.62124633789062,137.0,18571.845703125,-0.0,1568.29833984375,1.0,283.1499938964844,285.0187072753906,289.604736328125,290.8740539550781,293.1499938964844,293.1499938964844,283.1499938964844,21946.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692133545875549,1.0,0.0,0.0,2.369756937026977,2.369768142700196,3.747148866750649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.376220703125,0.0,452.4818420410156,1895.4371337890625,0.0,1376.781005859375,0.5964370369911194,1.0,0.0,3.0,1.0,0.0
12075060,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.691162109375,0.7648015022277832,0.2724938690662384,0.2484958618879318,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6914978027344,0.8743834495544434,0.4120641350746155,0.3932074308395386,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69171142578125,0.9990000128746032,0.6869106292724609,0.432038277387619,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.691162109375,0.7626888155937195,0.2701706886291504,0.2595058679580688,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6906433105469,0.6631993651390076,0.1762804090976715,0.8103150725364685,285.6914367675781,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.0294189453125,285.6929931640625,1.0,0.5052398443222046,1.0,1.0,0.0,1.0,-2.573397397994995,2.573391914367676,5.327126928023063e-06,1.9890040159225464,0.7716406583786011,0.7716406583786011,0.0,135.36778259277344,137.0,18269.67578125,-0.0,1566.888427734375,1.0,283.1499938964844,285.0648803710937,289.5749816894531,290.82666015625,293.1499938964844,293.1499938964844,283.1499938964844,21135.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642537117004395,1.0,0.0,0.0,2.273777961730957,2.2737886905670166,3.449764847118786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.71923828125,0.0,404.0359497070313,1895.4371337890625,0.0,1340.883544921875,0.5768725275993347,1.0,0.0,3.0,1.0,0.0
12075120,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990966796875,0.7634671926498413,0.2719919085502624,0.2480727583169937,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6994323730469,0.8728620409965515,0.4113658368587494,0.3925766050815582,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996459960937,0.9990000128746032,0.6856651306152344,0.4335761964321136,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990966796875,0.7613457441329956,0.269652247428894,0.2590446770191192,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986083984375,0.6619043350219727,0.1758682578802108,0.8086045384407043,285.6993713378906,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0289306640625,285.7008361816406,1.0,0.5053877830505371,1.0,1.0,0.0,1.0,-2.571369171142578,2.571363925933838,5.318724106473383e-06,1.987431526184082,0.7680473923683167,0.7680473923683167,0.0,135.95057678222656,125.0,18181.544921875,-0.0,1566.6702880859375,1.0,283.1499938964844,285.07720947265625,289.56561279296875,290.81207275390625,293.1499938964844,293.1499938964844,283.1499938964844,20983.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626653075218201,1.0,0.0,0.0,2.248523712158203,2.248534202575684,3.373558854491421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.433349609375,0.0,392.1751403808594,1895.4371337890625,0.0,1329.4993896484375,0.5711644887924194,1.0,0.0,3.0,1.0,0.0
12075180,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72216796875,0.7632846236228943,0.2698639333248138,0.2461324036121368,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223205566406,0.8728491067886353,0.4084147214889526,0.3897698223590851,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7224426269531,0.9990000128746032,0.6811413168907166,0.4304952621459961,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221374511719,0.761074423789978,0.2674356997013092,0.2569261789321899,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218933105469,0.6612339615821838,0.1740893274545669,0.8004975318908691,285.7222900390625,286.8664245605469,292.6044921875,286.55938720703125,292.6064758300781,297.02655029296875,285.72296142578125,1.0,0.5008618235588074,1.0,1.0,0.0,1.0,-2.549694776535034,2.549689531326294,5.229765520198271e-06,1.970840573310852,0.7522247433662415,0.7522247433662415,0.0,133.9161834716797,113.0,17752.6875,-0.0,1528.3968505859375,1.0,283.1499938964844,285.1187438964844,289.52545166015625,290.7488098144531,293.1499938964844,293.1499938964844,283.1499938964844,20566.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65590500831604,1.0,0.0,0.0,2.150752305984497,2.15076208114624,3.086556148446107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.656005859375,0.0,349.2416687011719,1895.4371337890625,0.0,1281.6693115234375,0.5493932366371155,1.0,0.0,3.0,1.0,0.0
12075240,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72216796875,0.7632846236228943,0.2698639333248138,0.2461324036121368,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223205566406,0.8728491067886353,0.4084147214889526,0.3897698223590851,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7224426269531,0.9990000128746032,0.6811413168907166,0.4304952621459961,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221374511719,0.761074423789978,0.2674356997013092,0.2569261789321899,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218933105469,0.6612339615821838,0.1740893274545669,0.8004975318908691,285.7222900390625,286.8664245605469,292.6044921875,286.55938720703125,292.6064758300781,297.02655029296875,285.72296142578125,1.0,0.5008618235588074,1.0,1.0,0.0,1.0,-2.549694776535034,2.549689531326294,5.229765520198271e-06,1.970840573310852,0.7522247433662415,0.7522247433662415,0.0,133.9161834716797,113.0,17752.6875,-0.0,1528.3968505859375,1.0,283.1499938964844,285.1187438964844,289.52545166015625,290.7488098144531,293.1499938964844,293.1499938964844,283.1499938964844,20566.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65590500831604,1.0,0.0,0.0,2.150752305984497,2.15076208114624,3.086556148446107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.656005859375,0.0,349.2416687011719,1895.4371337890625,0.0,1281.6693115234375,0.5493932366371155,1.0,0.0,3.0,1.0,0.0
12075300,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.729248046875,0.7648148536682129,0.2687910795211792,0.2451074123382568,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7293701171875,0.8747419714927673,0.4069121778011322,0.3882960081100464,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.9990000128746032,0.6797105073928833,0.4261247217655182,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.729248046875,0.762530505657196,0.2663009166717529,0.2557933628559112,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7290344238281,0.6623066067695618,0.1731822192668914,0.7961103320121765,285.7293395996094,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.0252685546875,285.7298278808594,1.0,0.4973029792308807,1.0,1.0,0.0,1.0,-2.5348117351531982,2.534806489944458,5.168921234144364e-06,1.959347367286682,0.7437565922737122,0.7437565922737122,0.0,131.57972717285156,113.0,17516.54296875,-0.0,1498.38916015625,1.0,283.1499938964844,285.1356506347656,289.5037841796875,290.7142028808594,293.1499938964844,293.1499938964844,283.1499938964844,20458.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652263343334198,1.0,0.0,0.0,2.1043529510498047,2.1043624877929688,2.954816693545581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.788818359375,0.0,330.4441223144531,1895.4371337890625,0.0,1256.3302001953125,0.5392536520957947,1.0,0.0,3.0,1.0,0.0
12075360,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348327636719,0.7672081589698792,0.2677080333232879,0.2440540343523025,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.8776422142982483,0.4053921103477478,0.3867829144001007,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.9990000128746032,0.6789162158966064,0.4203366637229919,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348327636719,0.7648341059684753,0.265151172876358,0.2546232640743255,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73468017578125,0.6641388535499573,0.1722753643989563,0.7916007041931152,285.73492431640625,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0240783691406,285.7352905273437,1.0,0.4930616617202759,1.0,1.0,0.0,1.0,-2.517952680587769,2.5179474353790283,5.100403086544247e-06,1.9463119506835933,0.7349026203155518,0.7349026203155518,0.0,128.6134796142578,116.0,17269.150390625,-0.0,1463.4039306640625,1.0,283.1499938964844,285.15142822265625,289.4810485839844,290.6776733398437,293.1499938964844,293.1499938964844,283.1499938964844,20398.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6483348608016968,1.0,0.0,0.0,2.058390140533448,2.058399438858032,2.827149785389338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3773.150634765625,0.0,312.7377319335937,1895.4371337890625,0.0,1229.33740234375,0.5293272733688354,1.0,0.0,3.0,1.0,0.0
12075420,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7680296897888184,0.2655422985553741,0.2420437186956405,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514343261719,0.878791332244873,0.4023469984531402,0.3838479220867157,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7515869140625,0.9990000128746032,0.6779252290725708,0.4155428111553192,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7511901855469,0.7654989957809448,0.2628457248210907,0.2523772716522217,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508544921875,0.6643303036689758,0.1704978793859481,0.7832241654396057,285.7514038085937,287.0987854003906,292.4171142578125,286.477294921875,292.4192810058594,297.02227783203125,285.7524108886719,1.0,0.4883816242218017,1.0,1.0,0.0,1.0,-2.4934747219085693,2.493469715118408,5.001336376153631e-06,1.927172303199768,0.7162486910820007,0.7162486910820007,0.0,125.82679748535156,119.0,16809.517578125,-0.0,1419.821044921875,1.0,283.1499938964844,285.1885070800781,289.4342346191406,290.6025695800781,293.1499938964844,293.1499938964844,283.1499938964844,20368.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396985054016113,1.0,0.0,0.0,1.9656709432601929,1.96567964553833,2.578190674284997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.559326171875,0.0,279.46746826171875,1895.4371337890625,0.0,1171.2755126953125,0.5096063017845154,1.0,0.0,3.0,1.0,0.0
12075480,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7680296897888184,0.2655422985553741,0.2420437186956405,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514343261719,0.878791332244873,0.4023469984531402,0.3838479220867157,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7515869140625,0.9990000128746032,0.6779252290725708,0.4155428111553192,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7511901855469,0.7654989957809448,0.2628457248210907,0.2523772716522217,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508544921875,0.6643303036689758,0.1704978793859481,0.7832241654396057,285.7514038085937,287.0987854003906,292.4171142578125,286.477294921875,292.4192810058594,297.02227783203125,285.7524108886719,1.0,0.4883816242218017,1.0,1.0,0.0,1.0,-2.4934747219085693,2.493469715118408,5.001336376153631e-06,1.927172303199768,0.7162486910820007,0.7162486910820007,0.0,125.82679748535156,119.0,16809.517578125,-0.0,1419.821044921875,1.0,283.1499938964844,285.1885070800781,289.4342346191406,290.6025695800781,293.1499938964844,293.1499938964844,283.1499938964844,20368.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396985054016113,1.0,0.0,0.0,1.9656709432601929,1.96567964553833,2.578190674284997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.559326171875,0.0,279.46746826171875,1895.4371337890625,0.0,1171.2755126953125,0.5096063017845154,1.0,0.0,3.0,1.0,0.0
12075540,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7772827148437,0.7663437128067017,0.2633894383907318,0.2401045560836792,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7776184082031,0.8769952654838562,0.399307906627655,0.3809812068939209,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77783203125,0.9990000128746032,0.6762616038322449,0.4149326384067535,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7772827148437,0.7636556625366211,0.2605264782905578,0.2501857876777649,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767944335937,0.6623262166976929,0.1687318831682205,0.7752673029899597,285.7775573730469,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.02081298828125,285.7790222167969,1.0,0.4855345785617828,1.0,1.0,0.0,1.0,-2.4747700691223145,2.4747653007507324,4.926428118778858e-06,1.9126111268997192,0.6963770389556885,0.6963770389556885,0.0,124.9579620361328,122.0,16366.6279296875,-0.0,1392.3350830078125,1.0,283.1499938964844,285.235107421875,289.3885803222656,290.5292358398437,293.1499938964844,293.1499938964844,283.1499938964844,20410.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304786205291748,1.0,0.0,0.0,1.8698574304580688,1.869865655899048,2.332976407615206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.307861328125,0.0,248.14627075195312,1895.4371337890625,0.0,1111.2958984375,0.4896010458469391,1.0,0.0,3.0,1.0,0.0
12075600,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7772827148437,0.7663437128067017,0.2633894383907318,0.2401045560836792,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7776184082031,0.8769952654838562,0.399307906627655,0.3809812068939209,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77783203125,0.9990000128746032,0.6762616038322449,0.4149326384067535,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7772827148437,0.7636556625366211,0.2605264782905578,0.2501857876777649,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767944335937,0.6623262166976929,0.1687318831682205,0.7752673029899597,285.7775573730469,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.02081298828125,285.7790222167969,1.0,0.4855345785617828,1.0,1.0,0.0,1.0,-2.4747700691223145,2.4747653007507324,4.926428118778858e-06,1.9126111268997192,0.6963770389556885,0.6963770389556885,0.0,124.9579620361328,122.0,16366.6279296875,-0.0,1392.3350830078125,1.0,283.1499938964844,285.235107421875,289.3885803222656,290.5292358398437,293.1499938964844,293.1499938964844,283.1499938964844,20410.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304786205291748,1.0,0.0,0.0,1.8698574304580688,1.869865655899048,2.332976407615206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.307861328125,0.0,248.14627075195312,1895.4371337890625,0.0,1111.2958984375,0.4896010458469391,1.0,0.0,3.0,1.0,0.0
12075660,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131103515625,0.763053834438324,0.2612666487693786,0.2382306158542633,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81353759765625,0.873299241065979,0.396296352148056,0.3781788051128387,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138122558594,0.9990000128746032,0.6735084652900696,0.4170551002025604,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131103515625,0.7601944208145142,0.2582048177719116,0.2480323910713195,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124389648437,0.6588882803916931,0.1669604182243347,0.7675039172172546,285.8134765625,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0195007324219,285.8154296875,1.0,0.4840017855167389,1.0,1.0,0.0,1.0,-2.4597866535186768,2.4597818851470947,4.86684530187631e-06,1.900949239730835,0.6753408312797546,0.6753408312797546,0.0,125.32981872558594,125.0,15922.515625,-0.0,1375.0469970703125,1.0,283.1499938964844,285.2918701171875,289.3438720703125,290.45721435546875,293.1499938964844,293.1499938964844,283.1499938964844,20480.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210933327674866,1.0,0.0,0.0,1.769489288330078,1.769497036933899,2.089244617309305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.421875,0.0,218.2810821533203,1895.4371337890625,0.0,1052.4517822265625,0.4690065085887909,1.0,0.0,3.0,1.0,0.0
12075720,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131103515625,0.763053834438324,0.2612666487693786,0.2382306158542633,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81353759765625,0.873299241065979,0.396296352148056,0.3781788051128387,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138122558594,0.9990000128746032,0.6735084652900696,0.4170551002025604,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131103515625,0.7601944208145142,0.2582048177719116,0.2480323910713195,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124389648437,0.6588882803916931,0.1669604182243347,0.7675039172172546,285.8134765625,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0195007324219,285.8154296875,1.0,0.4840017855167389,1.0,1.0,0.0,1.0,-2.4597866535186768,2.4597818851470947,4.86684530187631e-06,1.900949239730835,0.6753408312797546,0.6753408312797546,0.0,125.32981872558594,125.0,15922.515625,-0.0,1375.0469970703125,1.0,283.1499938964844,285.2918701171875,289.3438720703125,290.45721435546875,293.1499938964844,293.1499938964844,283.1499938964844,20480.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210933327674866,1.0,0.0,0.0,1.769489288330078,1.769497036933899,2.089244617309305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.421875,0.0,218.2810821533203,1895.4371337890625,0.0,1052.4517822265625,0.4690065085887909,1.0,0.0,3.0,1.0,0.0
12075780,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.859130859375,0.7588494420051575,0.2591926753520965,0.2364205867052078,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.8684982657432556,0.3933283984661102,0.3754405081272125,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86004638671875,0.9990000128746032,0.6697481274604797,0.4208809435367584,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.859130859375,0.7558004260063171,0.2558937668800354,0.2459133267402649,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8582458496094,0.6546176075935364,0.1651820093393325,0.7598401308059692,285.8595886230469,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.01824951171875,285.8621520996094,1.0,0.4833082556724548,1.0,1.0,0.0,1.0,-2.44716215133667,2.447157382965088,4.816934051632416e-06,1.89112401008606,0.653337836265564,0.653337836265564,0.0,126.48741149902344,128.0,15467.427734375,-0.0,1364.1358642578125,1.0,283.1499938964844,285.3594055175781,289.2986145019531,290.3843994140625,293.1499938964844,293.1499938964844,283.1499938964844,20541.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115946769714355,1.0,0.0,0.0,1.6648046970367432,1.6648119688034058,1.8493537368158289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.095458984375,0.0,190.02130126953125,1895.4371337890625,0.0,995.2591552734376,0.44789519906044,1.0,0.0,3.0,1.0,0.0
