time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075840,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.859130859375,0.7588494420051575,0.2591926753520965,0.2364205867052078,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.8684982657432556,0.3933283984661102,0.3754405081272125,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86004638671875,0.9990000128746032,0.6697481274604797,0.4208809435367584,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.859130859375,0.7558004260063171,0.2558937668800354,0.2459133267402649,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8582458496094,0.6546176075935364,0.1651820093393325,0.7598401308059692,285.8595886230469,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.01824951171875,285.8621520996094,1.0,0.4833082556724548,1.0,1.0,0.0,1.0,-2.44716215133667,2.447157382965088,4.816934051632416e-06,1.89112401008606,0.653337836265564,0.653337836265564,0.0,126.48741149902344,128.0,15467.427734375,-0.0,1364.1358642578125,1.0,283.1499938964844,285.3594055175781,289.2986145019531,290.3843994140625,293.1499938964844,293.1499938964844,283.1499938964844,20541.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115946769714355,1.0,0.0,0.0,1.6648046970367432,1.6648119688034058,1.8493537368158289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.095458984375,0.0,190.02130126953125,1895.4371337890625,0.0,995.2591552734376,0.44789519906044,1.0,0.0,3.0,1.0,0.0
12075900,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8864440917969,0.7565178871154785,0.2581854462623596,0.235547661781311,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8870544433594,0.8658077120780945,0.3918676972389221,0.3740998208522796,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.887451171875,0.9990000128746032,0.6675062775611877,0.4232912063598633,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.88641357421875,0.7533612251281738,0.2547478377819061,0.2448690384626388,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88543701171875,0.6522647142410278,0.1642907261848449,0.7560369968414307,285.8869323730469,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0177001953125,285.8897705078125,1.0,0.4832163453102112,1.0,1.0,0.0,1.0,-2.441574811935425,2.4415700435638428,4.79492928207037e-06,1.8867758512496948,0.641983687877655,0.641983687877655,0.0,127.30221557617188,128.0,15233.923828125,-0.0,1360.5914306640625,1.0,283.1499938964844,285.39764404296875,289.27545166015625,290.34722900390625,293.1499938964844,293.1499938964844,283.1499938964844,20562.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6067444086074829,1.0,0.0,0.0,1.610984206199646,1.6109912395477295,1.731713155095349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3631.14013671875,0.0,176.5647735595703,1895.4371337890625,0.0,967.0009765625,0.43719282746315,1.0,0.0,3.0,1.0,0.0
12075960,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9165954589844,0.7540973424911499,0.2571925520896911,0.2346938550472259,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9172668457031,0.8630020618438721,0.3904251754283905,0.3727793991565704,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9177551269531,0.9990000128746032,0.6650675535202026,0.4259363114833832,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9165954589844,0.750831663608551,0.2536168098449707,0.2438401877880096,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.6498259902000427,0.1633985489606857,0.7522483468055725,285.91717529296875,287.595703125,292.016357421875,286.3009338378906,292.01873779296875,297.01715087890625,285.9202880859375,1.0,0.4832510352134704,1.0,1.0,0.0,1.0,-2.436352252960205,2.436347484588623,4.774407443619566e-06,1.882711291313172,0.6304231882095337,0.6304231882095337,0.0,128.2329864501953,116.0,14995.5537109375,-0.0,1357.9906005859375,1.0,283.1499938964844,285.4388427734375,289.2518920898437,290.3093566894531,293.1499938964844,293.1499938964844,283.1499938964844,20573.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017850637435913,1.0,0.0,0.0,1.5564318895339966,1.5564388036727903,1.6164179328370665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.941650390625,0.0,163.6310272216797,1895.4371337890625,0.0,938.7855834960938,0.4264543950557709,1.0,0.0,3.0,1.0,0.0
12076020,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97808837890625,0.754486083984375,0.2552297115325928,0.2328669726848602,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.978759765625,0.8635656237602234,0.3875643610954284,0.3700175285339355,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9792175292969,0.9990000128746032,0.660894513130188,0.4219493269920349,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9780578613281,0.7509166598320007,0.2513559758663177,0.241642877459526,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769897460937,0.6494491696357727,0.1616035252809524,0.7439029812812805,285.9786376953125,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0160217285156,285.981689453125,1.0,0.4782816469669342,1.0,1.0,0.0,1.0,-2.4133999347686768,2.413395404815674,4.685189196607098e-06,1.8650782108306885,0.6066998839378357,0.6066998839378357,0.0,125.84456634521484,104.0,14452.623046875,-0.0,1319.98095703125,1.0,283.1499938964844,285.5235595703125,289.2030639648437,290.2299499511719,293.1499938964844,293.1499938964844,283.1499938964844,20561.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5913776159286499,1.0,0.0,0.0,1.4459507465362549,1.4459571838378906,1.3950841548648898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.052490234375,0.0,139.5150604248047,1895.4371337890625,0.0,881.924560546875,0.4050728976726532,1.0,0.0,3.0,1.0,0.0
12076080,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97808837890625,0.754486083984375,0.2552297115325928,0.2328669726848602,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.978759765625,0.8635656237602234,0.3875643610954284,0.3700175285339355,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9792175292969,0.9990000128746032,0.660894513130188,0.4219493269920349,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9780578613281,0.7509166598320007,0.2513559758663177,0.241642877459526,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769897460937,0.6494491696357727,0.1616035252809524,0.7439029812812805,285.9786376953125,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0160217285156,285.981689453125,1.0,0.4782816469669342,1.0,1.0,0.0,1.0,-2.4133999347686768,2.413395404815674,4.685189196607098e-06,1.8650782108306885,0.6066998839378357,0.6066998839378357,0.0,125.84456634521484,104.0,14452.623046875,-0.0,1319.98095703125,1.0,283.1499938964844,285.5235595703125,289.2030639648437,290.2299499511719,293.1499938964844,293.1499938964844,283.1499938964844,20561.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5913776159286499,1.0,0.0,0.0,1.4459507465362549,1.4459571838378906,1.3950841548648898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.052490234375,0.0,139.5150604248047,1895.4371337890625,0.0,881.924560546875,0.4050728976726532,1.0,0.0,3.0,1.0,0.0
12076140,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04205322265625,0.7589575052261353,0.253333568572998,0.2309876680374145,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04278564453125,0.8689272999763489,0.384761780500412,0.3671947121620178,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04327392578125,0.9990000128746032,0.6590375304222107,0.4110307097434997,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0420227050781,0.7549816966056824,0.2491273880004882,0.2393585741519928,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04083251953125,0.6525900959968567,0.1598780900239944,0.7352338433265686,286.04266357421875,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.0157470703125,286.0459899902344,1.0,0.4701989293098449,1.0,1.0,0.0,1.0,-2.381481170654297,2.381476402282715,4.5622077777807135e-06,1.840361833572388,0.5821002125740051,0.5821002125740051,0.0,120.3750228881836,107.0,13851.16796875,-0.0,1259.4539794921875,1.0,283.1499938964844,285.61260986328125,289.1505126953125,290.14288330078125,293.1499938964844,293.1499938964844,283.1499938964844,20506.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5796195864677429,1.0,0.0,0.0,1.3345094919204712,1.3345154523849487,1.1883290795822177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.9677734375,0.0,117.86705780029295,1895.4371337890625,0.0,821.5735473632812,0.3840803205966949,1.0,0.0,3.0,1.0,0.0
12076200,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04205322265625,0.7589575052261353,0.253333568572998,0.2309876680374145,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04278564453125,0.8689272999763489,0.384761780500412,0.3671947121620178,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04327392578125,0.9990000128746032,0.6590375304222107,0.4110307097434997,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0420227050781,0.7549816966056824,0.2491273880004882,0.2393585741519928,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04083251953125,0.6525900959968567,0.1598780900239944,0.7352338433265686,286.04266357421875,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.0157470703125,286.0459899902344,1.0,0.4701989293098449,1.0,1.0,0.0,1.0,-2.381481170654297,2.381476402282715,4.5622077777807135e-06,1.840361833572388,0.5821002125740051,0.5821002125740051,0.0,120.3750228881836,107.0,13851.16796875,-0.0,1259.4539794921875,1.0,283.1499938964844,285.61260986328125,289.1505126953125,290.14288330078125,293.1499938964844,293.1499938964844,283.1499938964844,20506.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5796195864677429,1.0,0.0,0.0,1.3345094919204712,1.3345154523849487,1.1883290795822177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.9677734375,0.0,117.86705780029295,1895.4371337890625,0.0,821.5735473632812,0.3840803205966949,1.0,0.0,3.0,1.0,0.0
12076260,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058349609375,0.7605728507041931,0.2518250048160553,0.2295364588499069,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1067810058594,0.8708683252334595,0.3824911713600158,0.3649537265300751,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073913574219,0.9990000128746032,0.6586810350418091,0.4058153927326202,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.10577392578125,0.7562547922134399,0.2473123520612716,0.2375488132238388,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.104248046875,0.6534298658370972,0.158538356423378,0.7286957502365112,286.1065979003906,287.963623046875,291.7196655273437,286.1708984375,291.72216796875,297.0165710449219,286.1109619140625,1.0,0.4659294188022613,1.0,1.0,0.0,1.0,-2.360737562179565,2.3607330322265625,4.4828384488937445e-06,1.8241024017333984,0.5609344244003296,0.5609344244003296,0.0,117.62930297851562,107.0,13351.7890625,-0.0,1224.1500244140625,1.0,283.1499938964844,285.6970520019531,289.1050109863281,290.0665283203125,293.1499938964844,293.1499938964844,283.1499938964844,20419.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5684301257133484,1.0,0.0,0.0,1.241607666015625,1.241613268852234,1.0286370866197104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.66259765625,0.0,101.71658325195312,1895.4371337890625,0.0,767.8074340820312,0.3670594096183777,1.0,0.0,3.0,1.0,0.0
12076320,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11962890625,0.7606511116027832,0.2515470683574676,0.2292747497558593,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.8709640502929688,0.3820691406726837,0.3645429611206054,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1212158203125,0.9990000128746032,0.6586025953292847,0.4052260816097259,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195678710937,0.7562678456306458,0.2469717860221862,0.2372163981199264,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11798095703125,0.6533976793289185,0.158292606472969,0.7275307178497314,286.1203918457031,287.9844970703125,291.70281982421875,286.16357421875,291.705322265625,297.016845703125,286.1249084472656,1.0,0.4652907848358154,1.0,1.0,0.0,1.0,-2.357421875,2.357417345046997,4.470240128284786e-06,1.8215148448944087,0.5568715929985046,0.5568715929985046,0.0,117.29093933105467,110.0,13258.01171875,-0.0,1218.960693359375,1.0,283.1499938964844,285.7145690917969,289.0964660644531,290.0520935058594,293.1499938964844,293.1499938964844,283.1499938964844,20398.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5661842823028564,1.0,0.0,0.0,1.2241381406784058,1.2241437435150146,9.998946381983845e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.6650390625,0.0,98.8610610961914,1895.4371337890625,0.0,757.4318237304688,0.3639090061187744,1.0,0.0,3.0,1.0,0.0
12076380,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.214599609375,0.7599517107009888,0.2498718798160553,0.2277277112007141,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157592773437,0.8701459169387817,0.3795123696327209,0.3620822727680206,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21649169921875,0.9990000128746032,0.6578095555305481,0.4036181569099426,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.21453857421875,0.7551568150520325,0.2448892295360565,0.2352098822593689,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2126770019531,0.6521934270858765,0.1568080931901931,0.7206633687019348,286.21551513671875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.018798828125,286.2208557128906,1.0,0.4623689353466034,1.0,1.0,0.0,1.0,-2.34001088142395,2.3400065898895264,4.404387709655566e-06,1.8079259395599363,0.5312916040420532,0.5312916040420532,0.0,116.10928344726562,113.0,12674.830078125,-0.0,1194.2919921875,1.0,283.1499938964844,285.8316345214844,289.0450744628906,289.9640808105469,293.1499938964844,293.1499938964844,283.1499938964844,20234.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515909194946289,1.0,0.0,0.0,1.117339253425598,1.1173444986343384,8.33035542768812e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.089599609375,0.0,82.60392761230469,1895.4371337890625,0.0,693.2611083984375,0.3450363874435425,1.0,0.0,3.0,1.0,0.0
12076440,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.214599609375,0.7599517107009888,0.2498718798160553,0.2277277112007141,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157592773437,0.8701459169387817,0.3795123696327209,0.3620822727680206,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21649169921875,0.9990000128746032,0.6578095555305481,0.4036181569099426,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.21453857421875,0.7551568150520325,0.2448892295360565,0.2352098822593689,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2126770019531,0.6521934270858765,0.1568080931901931,0.7206633687019348,286.21551513671875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.018798828125,286.2208557128906,1.0,0.4623689353466034,1.0,1.0,0.0,1.0,-2.34001088142395,2.3400065898895264,4.404387709655566e-06,1.8079259395599363,0.5312916040420532,0.5312916040420532,0.0,116.10928344726562,113.0,12674.830078125,-0.0,1194.2919921875,1.0,283.1499938964844,285.8316345214844,289.0450744628906,289.9640808105469,293.1499938964844,293.1499938964844,283.1499938964844,20234.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515909194946289,1.0,0.0,0.0,1.117339253425598,1.1173444986343384,8.33035542768812e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.089599609375,0.0,82.60392761230469,1895.4371337890625,0.0,693.2611083984375,0.3450363874435425,1.0,0.0,3.0,1.0,0.0
12076500,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2673034667969,0.758979856967926,0.2490788102149963,0.2270079106092453,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685241699219,0.8689936995506287,0.3782855570316314,0.3609180152416229,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2693176269531,0.9990000128746032,0.6571459770202637,0.403912603855133,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2672424316406,0.7539816498756409,0.2438812851905822,0.2342539876699447,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2652587890625,0.6510610580444336,0.1560921519994735,0.717441737651825,286.268310546875,288.1803894042969,291.5448303222656,286.0950012207031,291.54736328125,297.0199584960937,286.27398681640625,1.0,0.4614807665348053,1.0,1.0,0.0,1.0,-2.33308219909668,2.333077907562256,4.378322500997456e-06,1.802517294883728,0.5184149742126465,0.5184149742126465,0.0,116.0103530883789,113.0,12384.07421875,-0.0,1186.0380859375,1.0,283.1499938964844,285.8944396972656,289.0206604003906,289.9215393066406,293.1499938964844,293.1499938964844,283.1499938964844,20137.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5440648198127747,1.0,0.0,0.0,1.0658669471740725,1.0658719539642334,7.580527494610578e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.361083984375,0.0,75.48509979248047,1895.4371337890625,0.0,662.2880249023438,0.3362083733081817,1.0,0.0,3.0,1.0,0.0
12076560,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.32305908203125,0.757696807384491,0.2483195066452026,0.2263266891241073,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3243103027344,0.8674605488777161,0.377092957496643,0.3597950339317322,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251953125,0.9990000128746032,0.6562784314155579,0.4047858119010925,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3229675292969,0.7524913549423218,0.2428941130638122,0.2333275973796844,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.32086181640625,0.649656355381012,0.1553902179002761,0.7143312692642212,286.3240966796875,288.24560546875,291.49224853515625,286.07232666015625,291.4947814941406,297.0212097167969,286.330078125,1.0,0.4608993828296661,1.0,1.0,0.0,1.0,-2.327112913131714,2.32710862159729,4.355930286692455e-06,1.7978568077087402,0.5055047869682312,0.5055047869682312,0.0,116.17127227783205,116.0,12093.6298828125,-0.0,1179.936279296875,1.0,283.1499938964844,285.9595642089844,288.9969482421875,289.8798522949219,293.1499938964844,293.1499938964844,283.1499938964844,20033.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5364637970924377,1.0,0.0,0.0,1.015966534614563,1.015971541404724,6.887352554940662e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.962158203125,0.0,69.01426696777344,1895.4371337890625,0.0,632.4036254882812,0.3278402686119079,1.0,0.0,3.0,1.0,0.0
12076620,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.44189453125,0.7544931173324585,0.2468853890895843,0.2250616997480392,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4432983398437,0.8636084198951721,0.3748028874397278,0.357658326625824,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4442443847656,0.9990000128746032,0.6539963483810425,0.4077945947647095,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4418029785156,0.7488605380058289,0.2409713268280029,0.231545403599739,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.6462864279747009,0.1540191769599914,0.7083616852760315,286.4430236816406,288.3755798339844,291.3874206542969,286.02740478515625,291.38995361328125,297.02374267578125,286.4495544433594,1.0,0.4604198336601257,1.0,1.0,0.0,1.0,-2.317326307296753,2.317322015762329,4.319346771808341e-06,1.7902145385742188,0.4796521365642547,0.4796521365642547,0.0,117.06680297851562,119.0,11512.177734375,-0.0,1172.4810791015625,1.0,283.1499938964844,286.0949401855469,288.9508361816406,289.79815673828125,293.1499938964844,293.1499938964844,283.1499938964844,19806.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5211375951766968,1.0,0.0,0.0,0.9212456941604614,0.921250343322754,5.6629719580314486e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.814697265625,0.0,57.83132553100586,1895.4371337890625,0.0,576.2041625976562,0.3124885857105255,1.0,0.0,3.0,1.0,0.0
12076680,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.44189453125,0.7544931173324585,0.2468853890895843,0.2250616997480392,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4432983398437,0.8636084198951721,0.3748028874397278,0.357658326625824,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4442443847656,0.9990000128746032,0.6539963483810425,0.4077945947647095,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4418029785156,0.7488605380058289,0.2409713268280029,0.231545403599739,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.6462864279747009,0.1540191769599914,0.7083616852760315,286.4430236816406,288.3755798339844,291.3874206542969,286.02740478515625,291.38995361328125,297.02374267578125,286.4495544433594,1.0,0.4604198336601257,1.0,1.0,0.0,1.0,-2.317326307296753,2.317322015762329,4.319346771808341e-06,1.7902145385742188,0.4796521365642547,0.4796521365642547,0.0,117.06680297851562,119.0,11512.177734375,-0.0,1172.4810791015625,1.0,283.1499938964844,286.0949401855469,288.9508361816406,289.79815673828125,293.1499938964844,293.1499938964844,283.1499938964844,19806.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5211375951766968,1.0,0.0,0.0,0.9212456941604614,0.921250343322754,5.6629719580314486e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.814697265625,0.0,57.83132553100586,1895.4371337890625,0.0,576.2041625976562,0.3124885857105255,1.0,0.0,3.0,1.0,0.0
12076740,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5684814453125,0.7507063150405884,0.2455581277608871,0.2239142656326294,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5699462890625,0.8590314984321594,0.372636079788208,0.3556608557701111,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57098388671875,0.9990000128746032,0.6510408520698547,0.4120930135250091,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5683898925781,0.7446280121803284,0.2391103953123092,0.2298447340726852,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56591796875,0.6424018144607544,0.1526847779750824,0.7026669979095459,286.5696716308594,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0263366699219,286.5765686035156,1.0,0.4606599807739258,1.0,1.0,0.0,1.0,-2.3098268508911133,2.309822559356689,4.2914202822430525e-06,1.7843570709228516,0.4538292586803436,0.4538292586803436,0.0,118.56270599365234,107.0,10932.5458984375,-0.0,1169.9854736328125,1.0,283.1499938964844,286.2347412109375,288.9056701660156,289.71759033203125,293.1499938964844,293.1499938964844,283.1499938964844,19580.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056384801864624,1.0,0.0,0.0,0.834087610244751,0.8340920209884644,4.642124551423876e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3353.11474609375,0.0,48.75372314453125,1895.4371337890625,0.0,524.5238647460938,0.2990318238735199,1.0,0.0,3.0,1.0,0.0
12076800,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5684814453125,0.7507063150405884,0.2455581277608871,0.2239142656326294,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5699462890625,0.8590314984321594,0.372636079788208,0.3556608557701111,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57098388671875,0.9990000128746032,0.6510408520698547,0.4120930135250091,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5683898925781,0.7446280121803284,0.2391103953123092,0.2298447340726852,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56591796875,0.6424018144607544,0.1526847779750824,0.7026669979095459,286.5696716308594,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0263366699219,286.5765686035156,1.0,0.4606599807739258,1.0,1.0,0.0,1.0,-2.3098268508911133,2.309822559356689,4.2914202822430525e-06,1.7843570709228516,0.4538292586803436,0.4538292586803436,0.0,118.56270599365234,107.0,10932.5458984375,-0.0,1169.9854736328125,1.0,283.1499938964844,286.2347412109375,288.9056701660156,289.71759033203125,293.1499938964844,293.1499938964844,283.1499938964844,19580.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056384801864624,1.0,0.0,0.0,0.834087610244751,0.8340920209884644,4.642124551423876e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3353.11474609375,0.0,48.75372314453125,1895.4371337890625,0.0,524.5238647460938,0.2990318238735199,1.0,0.0,3.0,1.0,0.0
12076860,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6923217773437,0.7521271109580994,0.2442967742681503,0.2227047979831695,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.69366455078125,0.8605886101722717,0.3705395758152008,0.3536050319671631,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6946105957031,0.9990000128746032,0.648573637008667,0.4074641168117523,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69219970703125,0.745434582233429,0.2372829765081405,0.2280430495738983,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.68994140625,0.6428807377815247,0.1513619273900985,0.696379542350769,286.69342041015625,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0287475585937,286.6996765136719,1.0,0.4560457468032837,1.0,1.0,0.0,1.0,-2.290642499923706,2.2906382083892822,4.220844402880175e-06,1.7696152925491333,0.4279588162899017,0.4279588162899017,0.0,116.1273193359375,110.0,10326.1826171875,-0.0,1139.1839599609375,1.0,283.1499938964844,286.3709716796875,288.85693359375,289.62860107421875,293.1499938964844,293.1499938964844,283.1499938964844,19373.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4891692399978637,1.0,0.0,0.0,0.7545032501220703,0.7545074820518494,3.7985309120358586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.176513671875,0.0,41.41008377075195,1895.4371337890625,0.0,474.7935791015625,0.2873200178146362,1.0,0.0,3.0,1.0,0.0
12076920,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6923217773437,0.7521271109580994,0.2442967742681503,0.2227047979831695,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.69366455078125,0.8605886101722717,0.3705395758152008,0.3536050319671631,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6946105957031,0.9990000128746032,0.648573637008667,0.4074641168117523,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69219970703125,0.745434582233429,0.2372829765081405,0.2280430495738983,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.68994140625,0.6428807377815247,0.1513619273900985,0.696379542350769,286.69342041015625,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0287475585937,286.6996765136719,1.0,0.4560457468032837,1.0,1.0,0.0,1.0,-2.290642499923706,2.2906382083892822,4.220844402880175e-06,1.7696152925491333,0.4279588162899017,0.4279588162899017,0.0,116.1273193359375,110.0,10326.1826171875,-0.0,1139.1839599609375,1.0,283.1499938964844,286.3709716796875,288.85693359375,289.62860107421875,293.1499938964844,293.1499938964844,283.1499938964844,19373.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4891692399978637,1.0,0.0,0.0,0.7545032501220703,0.7545074820518494,3.7985309120358586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.176513671875,0.0,41.41008377075195,1895.4371337890625,0.0,474.7935791015625,0.2873200178146362,1.0,0.0,3.0,1.0,0.0
12076980,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.81561279296875,0.7519062757492065,0.2431020736694336,0.2215946465730667,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81707763671875,0.8601807951927185,0.3685154020786285,0.3516573309898376,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.818115234375,0.9990000128746032,0.6472930908203125,0.4058027267456054,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81549072265625,0.7446117997169495,0.2354934215545654,0.226320743560791,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8130187988281,0.6419837474822998,0.1501079201698303,0.6905453205108643,286.8168029785156,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.031494140625,286.8236694335937,1.0,0.4536824822425842,1.0,1.0,0.0,1.0,-2.275885343551636,2.275881290435791,4.166520739090629e-06,1.7580156326293943,0.4020372927188873,0.4020372927188873,0.0,115.01531982421876,113.0,9734.8544921875,-0.0,1118.759765625,1.0,283.1499938964844,286.5030212402344,288.8031921386719,289.5311279296875,293.1499938964844,293.1499938964844,283.1499938964844,19198.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702871739864349,1.0,0.0,0.0,0.6820912957191467,0.6820953488349915,3.1044056214568634e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2970.32080078125,0.0,35.44860076904297,1895.4371337890625,0.0,423.6780090332031,0.277106374502182,1.0,0.0,3.0,1.0,0.0
12077040,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.81561279296875,0.7519062757492065,0.2431020736694336,0.2215946465730667,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81707763671875,0.8601807951927185,0.3685154020786285,0.3516573309898376,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.818115234375,0.9990000128746032,0.6472930908203125,0.4058027267456054,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81549072265625,0.7446117997169495,0.2354934215545654,0.226320743560791,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8130187988281,0.6419837474822998,0.1501079201698303,0.6905453205108643,286.8168029785156,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.031494140625,286.8236694335937,1.0,0.4536824822425842,1.0,1.0,0.0,1.0,-2.275885343551636,2.275881290435791,4.166520739090629e-06,1.7580156326293943,0.4020372927188873,0.4020372927188873,0.0,115.01531982421876,113.0,9734.8544921875,-0.0,1118.759765625,1.0,283.1499938964844,286.5030212402344,288.8031921386719,289.5311279296875,293.1499938964844,293.1499938964844,283.1499938964844,19198.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702871739864349,1.0,0.0,0.0,0.6820912957191467,0.6820953488349915,3.1044056214568634e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2970.32080078125,0.0,35.44860076904297,1895.4371337890625,0.0,423.6780090332031,0.277106374502182,1.0,0.0,3.0,1.0,0.0
12077100,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8797912597656,0.7511143088340759,0.2425285577774047,0.2210803031921386,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8812561035156,0.8591639995574951,0.3675318956375122,0.3507302105426788,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.9990000128746032,0.6465661525726318,0.4061895310878753,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.879638671875,0.7435265779495239,0.2346101105213165,0.2254904061555862,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.87713623046875,0.6409752368927002,0.1495016366243362,0.687832236289978,286.8809814453125,288.8209533691406,291.0282592773437,285.87713623046875,291.0307312011719,297.032958984375,286.887939453125,1.0,0.4530366063117981,1.0,1.0,0.0,1.0,-2.270360946655273,2.2703568935394287,4.146325409237761e-06,1.7536993026733398,0.3891228437423706,0.3891228437423706,0.0,115.00259399414062,113.0,9447.80078125,-0.0,1112.731689453125,1.0,283.1499938964844,286.5698547363281,288.777099609375,289.4830017089844,293.1499938964844,293.1499938964844,283.1499938964844,19122.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4599707424640655,1.0,0.0,0.0,0.6486122608184814,0.6486162543296814,2.8071381663608008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2878.236328125,0.0,32.904380798339844,1895.4371337890625,0.0,398.1403503417969,0.2724977433681488,1.0,0.0,3.0,1.0,0.0
12077160,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9447021484375,0.7500251531600952,0.2419694066047668,0.2205872684717178,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9461975097656,0.8577925562858582,0.3665663599967956,0.3498286008834839,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.947265625,0.9990000128746032,0.6457069516181946,0.4071210622787475,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9445495605469,0.7421476244926453,0.2337344288825988,0.2246758341789245,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9420166015625,0.6397197842597961,0.1489031761884689,0.6852026581764221,286.9459228515625,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.0343933105469,286.9529724121094,1.0,0.4526711106300354,1.0,1.0,0.0,1.0,-2.265666246414185,2.26566219329834,4.129205535718938e-06,1.7500317096710205,0.3762433230876922,0.3762433230876922,0.0,115.23258209228516,101.0,9164.6669921875,-0.0,1108.5574951171875,1.0,283.1499938964844,286.636474609375,288.75244140625,289.4364624023437,293.1499938964844,293.1499938964844,283.1499938964844,19047.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4492678642272949,1.0,0.0,0.0,0.6167263984680176,0.6167303323745728,2.5379234713795995e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2787.65380859375,0.0,30.58808898925781,1895.4371337890625,0.0,373.2530212402344,0.2682051062583923,1.0,0.0,3.0,1.0,0.0
12077220,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0689392089844,0.7528690695762634,0.2408644258975982,0.219494417309761,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0703125,0.8609782457351685,0.3646540343761444,0.3479208052158355,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0712585449219,0.9990000128746032,0.6445817947387695,0.4003645479679107,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0688171386719,0.7442196607589722,0.2319765388965606,0.2229151725769043,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.06646728515625,0.6413875818252563,0.1477038711309433,0.6793269515037537,287.0700378417969,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0370178222656,287.076416015625,1.0,0.4471859335899353,1.0,1.0,0.0,1.0,-2.2447874546051025,2.244783401489258,4.053926659253193e-06,1.7339558601379397,0.3504797518253326,0.3504797518253326,0.0,111.94491577148438,104.0,8586.02734375,-0.0,1073.6636962890625,1.0,283.1499938964844,286.7646484375,288.7074584960937,289.3480529785156,293.1499938964844,293.1499938964844,283.1499938964844,18895.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271745979785919,1.0,0.0,0.0,0.5573046803474426,0.5573084950447083,2.0724248983583493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2607.6455078125,0.0,26.52874565124512,1895.4371337890625,0.0,326.4358825683594,0.2605385482311249,1.0,0.0,3.0,1.0,0.0
12077280,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0689392089844,0.7528690695762634,0.2408644258975982,0.219494417309761,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0703125,0.8609782457351685,0.3646540343761444,0.3479208052158355,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0712585449219,0.9990000128746032,0.6445817947387695,0.4003645479679107,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0688171386719,0.7442196607589722,0.2319765388965606,0.2229151725769043,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.06646728515625,0.6413875818252563,0.1477038711309433,0.6793269515037537,287.0700378417969,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0370178222656,287.076416015625,1.0,0.4471859335899353,1.0,1.0,0.0,1.0,-2.2447874546051025,2.244783401489258,4.053926659253193e-06,1.7339558601379397,0.3504797518253326,0.3504797518253326,0.0,111.94491577148438,104.0,8586.02734375,-0.0,1073.6636962890625,1.0,283.1499938964844,286.7646484375,288.7074584960937,289.3480529785156,293.1499938964844,293.1499938964844,283.1499938964844,18895.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271745979785919,1.0,0.0,0.0,0.5573046803474426,0.5573084950447083,2.0724248983583493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2607.6455078125,0.0,26.52874565124512,1895.4371337890625,0.0,326.4358825683594,0.2605385482311249,1.0,0.0,3.0,1.0,0.0
12077340,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1903381347656,0.7536781430244446,0.2397984564304351,0.2184845507144928,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1917724609375,0.8617433905601501,0.362781822681427,0.346100389957428,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1927795410156,0.9990000128746032,0.6445009112358093,0.3972003161907196,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1901550292969,0.7442958950996399,0.2302439361810684,0.2212252467870712,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18768310546875,0.6413619518280029,0.1465525031089782,0.6738742589950562,287.19146728515625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.03955078125,287.19830322265625,1.0,0.4442357420921325,1.0,1.0,0.0,1.0,-2.2289962768554688,2.228992223739624,3.997054136561928e-06,1.7215477228164673,0.3247289657592773,0.3247289657592773,0.0,110.23848724365234,107.0,8031.1943359375,-0.0,1050.6246337890625,1.0,283.1499938964844,286.88592529296875,288.6671142578125,289.2650146484375,293.1499938964844,293.1499938964844,283.1499938964844,18760.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4045383930206299,1.0,0.0,0.0,0.5034695267677307,0.5034732222557068,1.6913745071178713e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2431.365234375,0.0,23.13282966613769,1895.4371337890625,0.0,283.7221069335937,0.2540269792079925,1.0,0.0,3.0,1.0,0.0
12077400,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1903381347656,0.7536781430244446,0.2397984564304351,0.2184845507144928,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1917724609375,0.8617433905601501,0.362781822681427,0.346100389957428,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1927795410156,0.9990000128746032,0.6445009112358093,0.3972003161907196,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1901550292969,0.7442958950996399,0.2302439361810684,0.2212252467870712,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18768310546875,0.6413619518280029,0.1465525031089782,0.6738742589950562,287.19146728515625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.03955078125,287.19830322265625,1.0,0.4442357420921325,1.0,1.0,0.0,1.0,-2.2289962768554688,2.228992223739624,3.997054136561928e-06,1.7215477228164673,0.3247289657592773,0.3247289657592773,0.0,110.23848724365234,107.0,8031.1943359375,-0.0,1050.6246337890625,1.0,283.1499938964844,286.88592529296875,288.6671142578125,289.2650146484375,293.1499938964844,293.1499938964844,283.1499938964844,18760.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4045383930206299,1.0,0.0,0.0,0.5034695267677307,0.5034732222557068,1.6913745071178713e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2431.365234375,0.0,23.13282966613769,1895.4371337890625,0.0,283.7221069335937,0.2540269792079925,1.0,0.0,3.0,1.0,0.0
12077460,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.30584716796875,0.7526389360427856,0.2388471215963363,0.217628076672554,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.30731201171875,0.8603429794311523,0.3611100912094116,0.344517707824707,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3083801269531,0.9990000128746032,0.6440762877464294,0.3973363935947418,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3056640625,0.7426339387893677,0.2286632508039474,0.2197343111038208,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031005859375,0.6398658752441406,0.1455130130052566,0.6692124605178833,287.3070373535156,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,297.04180908203125,287.3141174316406,1.0,0.442879855632782,1.0,1.0,0.0,1.0,-2.218836784362793,2.218832731246948,3.960770754929399e-06,1.713612079620361,0.3012017011642456,0.3012017011642456,0.0,109.99288177490234,107.0,7540.21630859375,-0.0,1039.1710205078125,1.0,283.1499938964844,286.9971618652344,288.6345520019531,289.1956787109375,293.1499938964844,293.1499938964844,283.1499938964844,18602.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3837302327156067,1.0,0.0,0.0,0.4582041800022125,0.4665247797966003,1.4009143178839169e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2285.445068359375,0.0,20.81995010375977,1895.4371337890625,0.0,247.9739227294922,0.2491659671068191,1.0,0.0,3.0,1.0,0.0
12077520,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3161315917969,0.7524914145469666,0.2387659400701522,0.2175562530755996,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.317626953125,0.8601540327072144,0.3609671592712402,0.3443838059902191,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3186950683594,0.9990000128746032,0.6440137028694153,0.397446721792221,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3159484863281,0.7424337267875671,0.2285262495279312,0.2196065932512283,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3133544921875,0.6396879553794861,0.1454229056835174,0.6688161492347717,287.3173217773437,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.0419921875,287.324462890625,1.0,0.4428110420703888,1.0,1.0,0.0,1.0,-2.218092441558838,2.2180886268615723,3.958119577873731e-06,1.7130309343338013,0.29916712641716,0.29916712641716,0.0,110.01403045654295,110.0,7497.6962890625,-0.0,1038.4832763671875,1.0,283.1499938964844,287.0068359375,288.63201904296875,289.190185546875,293.1499938964844,293.1499938964844,283.1499938964844,18581.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819531500339508,1.0,0.0,0.0,0.4543762803077698,0.4652210175991058,1.3776051410729906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2273.798828125,0.0,20.70936393737793,1895.4371337890625,0.0,245.04104614257807,0.24883434176445,1.0,0.0,3.0,1.0,0.0
12077580,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.7500588297843933,0.2377769649028778,0.2166961133480072,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.44805908203125,0.8570964336395264,0.3592153787612915,0.3427590727806091,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4491577148437,0.9990000128746032,0.6428548693656921,0.3998834192752838,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.44635009765625,0.7393522262573242,0.2268208861351013,0.2180329710245132,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4437561035156,0.6369640827178955,0.1442988663911819,0.6639528870582581,287.44775390625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0443420410156,287.45489501953125,1.0,0.4424839615821838,1.0,1.0,0.0,1.0,-2.210300922393799,2.210297107696533,3.930430921172956e-06,1.7069495916366575,0.2739094495773315,0.2739094495773315,0.0,110.73818969726562,113.0,6978.982421875,-0.0,1033.1986083984375,1.0,283.1499938964844,287.1282958984375,288.60369873046875,289.1250305175781,293.1499938964844,293.1499938964844,283.1499938964844,18310.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604179620742798,1.0,0.0,0.0,0.4093270599842071,0.4673108756542206,1.1179809078498693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2122.767578125,0.0,20.238977432250977,1895.4371337890625,0.0,210.5628356933593,0.2459386438131332,1.0,0.0,3.0,1.0,0.0
12077640,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.7500588297843933,0.2377769649028778,0.2166961133480072,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.44805908203125,0.8570964336395264,0.3592153787612915,0.3427590727806091,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4491577148437,0.9990000128746032,0.6428548693656921,0.3998834192752838,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.44635009765625,0.7393522262573242,0.2268208861351013,0.2180329710245132,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4437561035156,0.6369640827178955,0.1442988663911819,0.6639528870582581,287.44775390625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0443420410156,287.45489501953125,1.0,0.4424839615821838,1.0,1.0,0.0,1.0,-2.210300922393799,2.210297107696533,3.930430921172956e-06,1.7069495916366575,0.2739094495773315,0.2739094495773315,0.0,110.73818969726562,113.0,6978.982421875,-0.0,1033.1986083984375,1.0,283.1499938964844,287.1282958984375,288.60369873046875,289.1250305175781,293.1499938964844,293.1499938964844,283.1499938964844,18310.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604179620742798,1.0,0.0,0.0,0.4093270599842071,0.4673108756542206,1.1179809078498693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2122.767578125,0.0,20.238977432250977,1895.4371337890625,0.0,210.5628356933593,0.2459386438131332,1.0,0.0,3.0,1.0,0.0
