time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077700,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.509765625,0.7485159039497375,0.2372931838035583,0.2162880301475525,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.51123046875,0.8551813960075378,0.3583552837371826,0.3419750928878784,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.51226806640625,0.9990000128746032,0.642002522945404,0.4017099142074585,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.50958251953125,0.7374879121780396,0.2259673327207565,0.2172576189041137,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5070495605469,0.6353223919868469,0.1437340229749679,0.6615635752677917,287.51092529296875,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.0453491210937,287.517822265625,1.0,0.4426270127296448,1.0,1.0,0.0,1.0,-2.207261085510254,2.207257032394409,3.919660684914561e-06,1.7045797109603882,0.2613652348518371,0.2613652348518371,0.0,111.3669891357422,113.0,6733.5869140625,-0.0,1032.4459228515625,1.0,283.1499938964844,287.1869812011719,288.59161376953125,289.0938720703125,293.1499938964844,293.1499938964844,283.1499938964844,18229.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3480634391307831,1.0,0.0,0.0,0.389151930809021,0.4714467525482178,1.0107448211726933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2046.630615234375,0.0,20.220611572265625,1895.4371337890625,0.0,191.373764038086,0.24505315721035,1.0,0.0,3.0,1.0,0.0
12077760,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.57049560546875,0.7467978596687317,0.2368068993091583,0.2158859968185424,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5718994140625,0.8530623316764832,0.3574953377246856,0.3412002325057983,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.57293701171875,0.9990000128746032,0.6409549117088318,0.4038691818714142,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5702819824219,0.7354493141174316,0.2251056879758834,0.2164825797080993,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.56787109375,0.6335293054580688,0.1431616842746734,0.6591755151748657,287.5716247558594,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.04620361328125,287.5782470703125,1.0,0.442932665348053,1.0,1.0,0.0,1.0,-2.204641103744507,2.204637289047241,3.9103956623876e-06,1.7025399208068848,0.2488553524017334,0.2488553524017334,0.0,112.14311981201172,116.0,6497.56884765625,-0.0,1032.67724609375,1.0,283.1499938964844,287.2430725097656,288.5832824707031,289.0660705566406,293.1499938964844,293.1499938964844,283.1499938964844,18180.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3349195122718811,1.0,0.0,0.0,0.3703241050243377,0.4747414588928222,9.19317155734234e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1973.2314453125,0.0,20.20569229125977,1895.4371337890625,0.0,171.1189422607422,0.2443503141403198,1.0,0.0,3.0,1.0,0.0
12077820,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6849365234375,0.7429629564285278,0.2358078211545944,0.2150764167308807,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68621826171875,0.8483700752258301,0.3557557165622711,0.3396513760089874,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.68719482421875,0.9990000128746032,0.6382951140403748,0.4089677929878235,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6847229003906,0.7309647798538208,0.2233422696590423,0.2149130553007125,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6824645996094,0.6295850276947021,0.1419812589883804,0.6543228030204773,287.6859741210937,289.5629272460937,290.4299011230469,285.6520080566406,290.4319763183594,297.0475769042969,287.6921081542969,1.0,0.4439071714878082,1.0,1.0,0.0,1.0,-2.2002177238464355,2.20021390914917,3.8947937355260365e-06,1.6991041898727417,0.2239053845405578,0.2239053845405578,0.0,114.04559326171876,104.0,6050.1865234375,-0.0,1035.2825927734375,1.0,283.1499938964844,287.3489685058594,288.57781982421875,289.0231628417969,293.1499938964844,293.1499938964844,283.1499938964844,18131.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3082637786865234,1.0,0.0,0.0,0.3358423411846161,0.4789178371429443,7.782957389679268e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1834.4852294921875,0.0,20.141159057617188,1895.4371337890625,0.0,129.45269775390625,0.2432179152965545,1.0,0.0,3.0,1.0,0.0
12077880,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6849365234375,0.7429629564285278,0.2358078211545944,0.2150764167308807,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68621826171875,0.8483700752258301,0.3557557165622711,0.3396513760089874,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.68719482421875,0.9990000128746032,0.6382951140403748,0.4089677929878235,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6847229003906,0.7309647798538208,0.2233422696590423,0.2149130553007125,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6824645996094,0.6295850276947021,0.1419812589883804,0.6543228030204773,287.6859741210937,289.5629272460937,290.4299011230469,285.6520080566406,290.4319763183594,297.0475769042969,287.6921081542969,1.0,0.4439071714878082,1.0,1.0,0.0,1.0,-2.2002177238464355,2.20021390914917,3.8947937355260365e-06,1.6991041898727417,0.2239053845405578,0.2239053845405578,0.0,114.04559326171876,104.0,6050.1865234375,-0.0,1035.2825927734375,1.0,283.1499938964844,287.3489685058594,288.57781982421875,289.0231628417969,293.1499938964844,293.1499938964844,283.1499938964844,18131.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3082637786865234,1.0,0.0,0.0,0.3358423411846161,0.4789178371429443,7.782957389679268e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1834.4852294921875,0.0,20.141159057617188,1895.4371337890625,0.0,129.45269775390625,0.2432179152965545,1.0,0.0,3.0,1.0,0.0
12077940,297.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846984863281,0.7440894842147827,0.0,0.2140793204307556,296.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857666015625,0.8495501279830933,0.0,0.3379114866256714,297.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865600585937,0.9990000128746032,0.0,0.4051165878772735,297.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845153808594,0.7312185764312744,0.0,0.213129237294197,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826232910156,0.629684567451477,0.0,0.6484888792037964,287.7855529785156,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.04815673828125,287.79052734375,0.0,0.0,1.0,1.0,0.0,1.0,-2.183169364929199,2.1831655502319336,3.835246843664208e-06,1.6860272884368896,0.0,0.0,0.0,112.0259780883789,60.0,5620.54833984375,-0.0,1010.40771484375,0.0,283.1499938964844,287.4480895996094,288.62847900390625,289.0171813964844,293.1499938964844,293.1499938964844,278.1499938964844,18111.21484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3047164976596832,0.4810140132904053,6.734830915178236e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.039173126220703,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846984863281,0.7440894842147827,0.0,0.2140793204307556,296.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857666015625,0.8495501279830933,0.0,0.3379114866256714,297.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865600585937,0.9990000128746032,0.0,0.4051165878772735,297.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845153808594,0.7312185764312744,0.0,0.213129237294197,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826232910156,0.629684567451477,0.0,0.6484888792037964,287.7855529785156,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.04815673828125,287.79052734375,0.0,0.0,1.0,1.0,0.0,1.0,-2.183169364929199,2.1831655502319336,3.835246843664208e-06,1.6860272884368896,0.0,0.0,0.0,112.0259780883789,60.0,5620.54833984375,-0.0,1010.40771484375,0.0,283.1499938964844,287.4480895996094,288.62847900390625,289.0171813964844,293.1499938964844,293.1499938964844,278.1499938964844,18111.21484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3047164976596832,0.4810140132904053,6.734830915178236e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.039173126220703,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8881530761719,0.0,0.0,0.0006716848583891,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8916015625,0.3784595131874084,0.0,0.0007073193555697,297.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8929443359375,0.3784595131874084,0.0,0.0005224240012466,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88702392578125,0.0,0.0,0.0007073155138641,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8838195800781,0.0,0.0,0.003355203429237,287.90582275390625,294.1499938964844,290.30792236328125,285.6138610839844,290.3188781738281,296.63427734375,286.6089782714844,0.0,0.0,0.78364497423172,0.78364497423172,0.2163550555706024,1.0,-0.0071579632349312,0.0072073731571435,-4.940996223012917e-05,-0.0089983576908707,0.0,0.0,0.0,-0.0376275815069675,60.0,896.5739135742188,-0.0,-3.4933204915432725e-06,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,1.6938429325819016e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.346219003345295e-15,2.7614686507929738e-15,4.2736762945756666e-21,1.6855936785242775e-11,1.6855907294943684e-11,2.951633211984399e-17,0.0,0.0,-0.0,0.0,0.0,9.649484027024248e-26,6.624937589654432e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.884765625,0.0,0.0,0.0008911738405004,297.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88818359375,0.0,0.0,0.0006828639307059,297.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.88946533203125,0.0,0.0,0.0005043612909503,297.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8836975097656,0.0,0.0,0.0008913497440516,297.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.88055419921875,0.0,0.0,0.0028528471011668,287.8999938964844,294.1499938964844,290.27227783203125,285.603271484375,290.317138671875,296.18408203125,286.07342529296875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0071933506987988,0.0069783604703843,0.0002149900101358,-0.0091719748452305,0.0,0.0,0.0,-0.0382333472371101,60.0,366.008544921875,-0.0,-3.3296489618805936e-06,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4841994114411595e-25,4.394427079509971e-25,3.1128321801232366e-28,-4.532717319038464e-18,-4.529720030088878e-18,-2.9972948060892558e-21,0.0,0.0,-0.0,0.0,0.0,2.424246343281933e-43,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.88238525390625,0.0,0.0,0.0001162899570772,297.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851013183594,0.0,0.0,0.000134448200697,298.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847351074219,0.0,0.0,0.0001202255662064,297.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88140869140625,0.0,0.0,0.0001211386115755,297.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8788146972656,0.0,0.0,0.0005360933137126,287.8962707519531,294.1499938964844,290.2335205078125,285.5920104980469,290.3168640136719,295.5751953125,285.8775634765625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012339431559666,0.0024413061328232,-0.0012073628604412,-0.0124164270237088,0.0,0.0,0.0,-0.0080542005598545,60.0,140.08908081054688,-0.0,-1.0382773751871357e-07,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.321124605771354e-35,-1.0016367848313778e-34,-2.259079450103732e-35,-7.112352755859348e-22,-5.757395672503127e-22,-1.3549569571384725e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.88140869140625,0.0,0.0,9.366025915369391e-05,297.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.88409423828125,0.0,0.0,9.84707658062689e-05,298.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8836364746094,0.0,0.0,7.245389133458957e-05,297.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8804626464844,0.0,0.0,9.86460509011522e-05,297.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8778991699219,0.0,0.0,0.00046844384633,287.894775390625,294.1499938964844,290.1948547363281,285.5809936523437,290.3158874511719,294.9559020996094,285.833251953125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0009983751224353,0.0006346068112179,0.0003637683403212,-0.0141483852639794,0.0,0.0,0.0,-0.0075615616515278,60.0,52.47548675537109,-0.0,-6.793104034841235e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.205690131535451e-41,1.1103608771616986e-40,6.085839230562681e-41,-1.0361480235669993e-21,-5.107569671670019e-22,-5.253910563999972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.88043212890625,0.0,0.0,9.394423250341788e-05,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8830871582031,0.0,0.0,9.892777597997338e-05,298.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8826599121094,0.0,0.0,7.306712359422818e-05,297.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8794860839844,0.0,0.0,9.892770322039723e-05,297.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.876953125,0.0,0.0,0.0004692720540333,287.89324951171875,294.1499938964844,290.15625,285.5702209472656,290.31463623046875,294.4035949707031,285.8470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000985968858,7.163130067056045e-05,0.0009293546900153,-0.0146896187216043,0.0,0.0,0.0,-0.007760286796838,60.0,21.095727920532227,-0.0,-6.83340246609987e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,-8.407790785948902e-45,-4.203895392974451e-45,-1.0257244573275156e-21,-5.128416299278008e-22,-5.128828273997149e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8793640136719,0.0,0.0,9.39392630243674e-05,297.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8819885253906,0.0,0.0,9.892300295177849e-05,298.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8815612792969,0.0,0.0,7.306440966203809e-05,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.87841796875,0.0,0.0,9.892241359921172e-05,297.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8758850097656,0.0,0.0,0.0004692454531323,287.8916015625,294.1499938964844,290.11773681640625,285.5596618652344,290.31304931640625,293.91015625,285.8796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010721161961,5.922188211116009e-05,0.0009418501867912,-0.0146831041201949,0.0,0.0,0.0,-0.0077614178881049,60.0,9.480814933776855,-0.0,-6.832662791111943e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256940640945592e-21,-5.128475874053569e-22,-5.128464262021044e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8769836425781,0.0,0.0,9.392825450049712e-05,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.87957763671875,0.0,0.0,9.891139779938384e-05,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8791809082031,0.0,0.0,7.305580948013812e-05,297.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760681152344,0.0,0.0,9.891082299873231e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8735656738281,0.0,0.0,0.0004691905342042,287.8880310058594,294.1499938964844,290.0409240722656,285.53924560546875,290.30889892578125,293.076171875,285.9564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009525576606,5.908172533963807e-05,0.0009418708505108,-0.014646790921688,0.0,0.0,0.0,-0.0077545652166008,60.0,3.519041061401367,-0.0,-6.831034937704318e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0256948718881262e-21,-5.128473854569652e-22,-5.128474359440631e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8769836425781,0.0,0.0,9.392825450049712e-05,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.87957763671875,0.0,0.0,9.891139779938384e-05,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8791809082031,0.0,0.0,7.305580948013812e-05,297.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760681152344,0.0,0.0,9.891082299873231e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8735656738281,0.0,0.0,0.0004691905342042,287.8880310058594,294.1499938964844,290.0409240722656,285.53924560546875,290.30889892578125,293.076171875,285.9564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009525576606,5.908172533963807e-05,0.0009418708505108,-0.014646790921688,0.0,0.0,0.0,-0.0077545652166008,60.0,3.519041061401367,-0.0,-6.831034937704318e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0256948718881262e-21,-5.128473854569652e-22,-5.128474359440631e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87432861328125,0.0,0.0,9.391825733473524e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8768920898437,0.0,0.0,9.890086221275852e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8764953613281,0.0,0.0,7.304803148144856e-05,297.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8734130859375,0.0,0.0,9.890030196402222e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8709411621094,0.0,0.0,0.0004691405920311,287.884033203125,294.1499938964844,289.9643859863281,285.51959228515625,290.303466796875,292.40936279296875,286.0312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008440585806,5.8956266002496704e-05,0.0009418878471478,-0.0146136796101927,0.0,0.0,0.0,-0.0077483183704316,60.0,2.8439650535583496,-0.0,-6.829554166642994e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473854569652e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87432861328125,0.0,0.0,9.391825733473524e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8768920898437,0.0,0.0,9.890086221275852e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8764953613281,0.0,0.0,7.304803148144856e-05,297.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8734130859375,0.0,0.0,9.890030196402222e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8709411621094,0.0,0.0,0.0004691405920311,287.884033203125,294.1499938964844,289.9643859863281,285.51959228515625,290.303466796875,292.40936279296875,286.0312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008440585806,5.8956266002496704e-05,0.0009418878471478,-0.0146136796101927,0.0,0.0,0.0,-0.0077483183704316,60.0,2.8439650535583496,-0.0,-6.829554166642994e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473854569652e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87139892578125,0.0,0.0,9.390960622113198e-05,298.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739318847656,0.0,0.0,9.889174543786794e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.87353515625,0.0,0.0,7.304129394469783e-05,297.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8705139160156,0.0,0.0,9.889119246508926e-05,297.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680725097656,0.0,0.0,0.0004690973728429,287.87969970703125,294.1499938964844,289.88818359375,285.5007019042969,290.2967834472656,291.87127685546875,286.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007498785853,5.884741403860971e-05,0.0009419025154784,-0.014584950171411,0.0,0.0,0.0,-0.0077428985387086,60.0,2.6681911945343018,-0.0,-6.828268794834004e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87139892578125,0.0,0.0,9.390960622113198e-05,298.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739318847656,0.0,0.0,9.889174543786794e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.87353515625,0.0,0.0,7.304129394469783e-05,297.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8705139160156,0.0,0.0,9.889119246508926e-05,297.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680725097656,0.0,0.0,0.0004690973728429,287.87969970703125,294.1499938964844,289.88818359375,285.5007019042969,290.2967834472656,291.87127685546875,286.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007498785853,5.884741403860971e-05,0.0009419025154784,-0.014584950171411,0.0,0.0,0.0,-0.0077428985387086,60.0,2.6681911945343018,-0.0,-6.828268794834004e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.86822509765625,0.0,0.0,9.39026358537376e-05,298.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8707275390625,0.0,0.0,9.888440399663524e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8703308105469,0.0,0.0,7.303587335627526e-05,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8673400878906,0.0,0.0,9.888385829981416e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.86492919921875,0.0,0.0,0.0004690625937655,287.8750305175781,294.1499938964844,289.8122863769531,285.482421875,290.2888488769531,291.4343566894531,286.16290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006737429648,5.8759374951478094e-05,0.0009419143898412,-0.0145617146044969,0.0,0.0,0.0,-0.0077385148033499,60.0,2.5604989528656006,-0.0,-6.827229981354321e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.86822509765625,0.0,0.0,9.39026358537376e-05,298.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8707275390625,0.0,0.0,9.888440399663524e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8703308105469,0.0,0.0,7.303587335627526e-05,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8673400878906,0.0,0.0,9.888385829981416e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.86492919921875,0.0,0.0,0.0004690625937655,287.8750305175781,294.1499938964844,289.8122863769531,285.482421875,290.2888488769531,291.4343566894531,286.16290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006737429648,5.8759374951478094e-05,0.0009419143898412,-0.0145617146044969,0.0,0.0,0.0,-0.0077385148033499,60.0,2.5604989528656006,-0.0,-6.827229981354321e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8665466308594,0.0,0.0,9.389988554175944e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8690490722656,0.0,0.0,9.888150816550478e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.86865234375,0.0,0.0,7.303372694877908e-05,297.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8656616210937,0.0,0.0,9.888096246868372e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.86328125,0.0,0.0,0.0004690488567575,287.8725891113281,294.1499938964844,289.7744445800781,285.4734802246094,290.284423828125,291.2467041015625,286.1924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006434749811,5.87243921472691e-05,0.0009419191046617,-0.0145524824038147,0.0,0.0,0.0,-0.0077367732301354,60.0,2.512233018875122,-0.0,-6.826817156024846e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648376464844,0.0,0.0,9.389767365064472e-05,298.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8673095703125,0.0,0.0,9.887917258311064e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8669128417969,0.0,0.0,7.303200254682451e-05,297.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86395263671875,0.0,0.0,9.887863416224718e-05,298.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.861572265625,0.0,0.0,0.0004690378264058,287.8700561523437,294.1499938964844,289.7366638183594,285.4646911621094,290.2797241210937,291.0762939453125,286.2207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006190277636,5.869604865438305e-05,0.0009419229463674,-0.0145450010895729,0.0,0.0,0.0,-0.0077353618107736,60.0,2.465468406677246,-0.0,-6.826482490396303e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612060546875,0.0,0.0,9.389500337420031e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8636474609375,0.0,0.0,9.887634951155631e-05,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8632507324219,0.0,0.0,7.302992162294686e-05,297.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603515625,0.0,0.0,9.887581836665048e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8580017089844,0.0,0.0,0.0004690244677476,287.86480712890625,294.1499938964844,289.661376953125,285.44744873046875,290.2694091796875,290.779052734375,286.2740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005886433646,5.8660934882937e-05,0.0009419276611879,-0.0145357334986329,0.0,0.0,0.0,-0.007733613718301,60.0,2.3750600814819336,-0.0,-6.826068243981355e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612060546875,0.0,0.0,9.389500337420031e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8636474609375,0.0,0.0,9.887634951155631e-05,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8632507324219,0.0,0.0,7.302992162294686e-05,297.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603515625,0.0,0.0,9.887581836665048e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8580017089844,0.0,0.0,0.0004690244677476,287.86480712890625,294.1499938964844,289.661376953125,285.44744873046875,290.2694091796875,290.779052734375,286.2740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005886433646,5.8660934882937e-05,0.0009419276611879,-0.0145357334986329,0.0,0.0,0.0,-0.007733613718301,60.0,2.3750600814819336,-0.0,-6.826068243981355e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.857421875,0.0,0.0,9.389485785504804e-05,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8598327636719,0.0,0.0,9.887619671644644e-05,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85943603515625,0.0,0.0,7.302979793166742e-05,297.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8565673828125,0.0,0.0,9.88756655715406e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.854248046875,0.0,0.0,0.0004690237401518,287.8593444824219,294.1499938964844,289.5863647460937,285.4306030273437,290.2579650878906,290.5296936035156,286.3231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005852673202,5.865703133167699e-05,0.0009419281850568,-0.0145347034558653,0.0,0.0,0.0,-0.0077334190718829,60.0,2.288071870803833,-0.0,-6.826022058703529e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.857421875,0.0,0.0,9.389485785504804e-05,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8598327636719,0.0,0.0,9.887619671644644e-05,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85943603515625,0.0,0.0,7.302979793166742e-05,297.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8565673828125,0.0,0.0,9.88756655715406e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.854248046875,0.0,0.0,0.0004690237401518,287.8593444824219,294.1499938964844,289.5863647460937,285.4306030273437,290.2579650878906,290.5296936035156,286.3231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005852673202,5.865703133167699e-05,0.0009419281850568,-0.0145347034558653,0.0,0.0,0.0,-0.0077334190718829,60.0,2.288071870803833,-0.0,-6.826022058703529e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8534240722656,0.0,0.0,9.389744082000108e-05,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558044433594,0.0,0.0,9.887891064863652e-05,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,7.303180609596893e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8525695800781,0.0,0.0,9.88783867796883e-05,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.85028076171875,0.0,0.0,0.0004690366622526,287.8536376953125,294.1499938964844,289.5116577148437,285.4140930175781,290.2453918457031,290.31787109375,286.3685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006109951063,5.868676089448854e-05,0.0009419241687282,-0.0145425498485565,0.0,0.0,0.0,-0.0077348994091153,60.0,2.204094409942627,-0.0,-6.826373066814996e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8534240722656,0.0,0.0,9.389744082000108e-05,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558044433594,0.0,0.0,9.887891064863652e-05,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,7.303180609596893e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8525695800781,0.0,0.0,9.88783867796883e-05,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.85028076171875,0.0,0.0,0.0004690366622526,287.8536376953125,294.1499938964844,289.5116577148437,285.4140930175781,290.2453918457031,290.31787109375,286.3685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006109951063,5.868676089448854e-05,0.0009419241687282,-0.0145425498485565,0.0,0.0,0.0,-0.0077348994091153,60.0,2.204094409942627,-0.0,-6.826373066814996e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492736816406,0.0,0.0,9.39028977882117e-05,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85162353515625,0.0,0.0,9.888465137919412e-05,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.85125732421875,0.0,0.0,7.303604070330039e-05,298.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84844970703125,0.0,0.0,9.88841347862035e-05,298.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.84619140625,0.0,0.0,0.0004690639034379,287.84771728515625,294.1499938964844,289.4372863769531,285.3978271484375,290.2317199707031,290.1357116699219,286.4105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006672237068,5.875189526705071e-05,0.0009419153793714,-0.0145597411319613,0.0,0.0,0.0,-0.0077381422743201,60.0,2.1228835582733154,-0.0,-6.827141874055087e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492736816406,0.0,0.0,9.39028977882117e-05,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85162353515625,0.0,0.0,9.888465137919412e-05,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.85125732421875,0.0,0.0,7.303604070330039e-05,298.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84844970703125,0.0,0.0,9.88841347862035e-05,298.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.84619140625,0.0,0.0,0.0004690639034379,287.84771728515625,294.1499938964844,289.4372863769531,285.3978271484375,290.2317199707031,290.1357116699219,286.4105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006672237068,5.875189526705071e-05,0.0009419153793714,-0.0145597411319613,0.0,0.0,0.0,-0.0077381422743201,60.0,2.1228835582733154,-0.0,-6.827141874055087e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471374511719,0.0,0.0,9.390673221787438e-05,298.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8494873046875,0.0,0.0,9.888868953566998e-05,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490905761719,0.0,0.0,7.30390238459222e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8463134765625,0.0,0.0,9.888817294267938e-05,298.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84405517578125,0.0,0.0,0.0004690830828621,287.8446655273437,294.1499938964844,289.4001770019531,285.3897705078125,290.2244567871094,290.0536499023437,286.4303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007072705775,5.879810487385839e-05,0.0009419091511517,-0.0145719358697533,0.0,0.0,0.0,-0.0077404431067407,60.0,2.0832395553588867,-0.0,-6.827686860333415e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.844970703125,0.0,0.0,9.39113087952137e-05,298.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8472900390625,0.0,0.0,9.889350621961056e-05,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.846923828125,0.0,0.0,7.304258178919554e-05,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441467285156,0.0,0.0,9.889299690257758e-05,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419189453125,0.0,0.0,0.0004691059584729,287.84161376953125,294.1499938964844,289.3631896972656,285.3817443847656,290.2169494628906,289.9766540527344,286.4493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007551172748,5.885350765311159e-05,0.0009419016423635,-0.0145865585654973,0.0,0.0,0.0,-0.0077432016842067,60.0,2.0441994667053223,-0.0,-6.82834127019305e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84051513671875,0.0,0.0,9.392271022079512e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84283447265625,0.0,0.0,9.890550427371636e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424377441406,0.0,0.0,7.305144390556961e-05,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397216796875,0.0,0.0,9.890500223264098e-05,298.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8375244140625,0.0,0.0,0.0004691628855653,287.8353271484375,294.1499938964844,289.2893981933594,285.3657531738281,290.2011413574219,289.8354797363281,286.4853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008749086409,5.89919181948062e-05,0.0009418829577043,-0.0146230887621641,0.0,0.0,0.0,-0.0077500934712588,60.0,1.9678138494491573,-0.0,-6.829974807942564e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84051513671875,0.0,0.0,9.392271022079512e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84283447265625,0.0,0.0,9.890550427371636e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424377441406,0.0,0.0,7.305144390556961e-05,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397216796875,0.0,0.0,9.890500223264098e-05,298.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8375244140625,0.0,0.0,0.0004691628855653,287.8353271484375,294.1499938964844,289.2893981933594,285.3657531738281,290.2011413574219,289.8354797363281,286.4853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008749086409,5.89919181948062e-05,0.0009418829577043,-0.0146230887621641,0.0,0.0,0.0,-0.0077500934712588,60.0,1.9678138494491573,-0.0,-6.829974807942564e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359375,0.0,0.0,9.39370584092103e-05,298.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382263183594,0.0,0.0,9.89206091617234e-05,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378601074219,0.0,0.0,7.306259794859216e-05,298.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83514404296875,0.0,0.0,9.892011439660564e-05,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8329772949219,0.0,0.0,0.0004692345682997,287.82891845703125,294.1499938964844,289.2159118652344,285.3498229980469,290.184326171875,289.7086181640625,286.51873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010260157287,5.916667942074128e-05,0.000941859325394,-0.0146692125126719,0.0,0.0,0.0,-0.0077587948180735,60.0,1.8935763835906985,-0.0,-6.83203822404721e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359375,0.0,0.0,9.39370584092103e-05,298.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382263183594,0.0,0.0,9.89206091617234e-05,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378601074219,0.0,0.0,7.306259794859216e-05,298.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83514404296875,0.0,0.0,9.892011439660564e-05,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8329772949219,0.0,0.0,0.0004692345682997,287.82891845703125,294.1499938964844,289.2159118652344,285.3498229980469,290.184326171875,289.7086181640625,286.51873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010260157287,5.916667942074128e-05,0.000941859325394,-0.0146692125126719,0.0,0.0,0.0,-0.0077587948180735,60.0,1.8935763835906985,-0.0,-6.83203822404721e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8312683105469,0.0,0.0,9.39542514970526e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83349609375,0.0,0.0,9.89387117442675e-05,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8331298828125,0.0,0.0,7.307596388272941e-05,298.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8304748535156,0.0,0.0,9.893822425510734e-05,298.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.82830810546875,0.0,0.0,0.0004693204537034,287.8223571777344,294.1499938964844,289.1427307128906,285.3338623046875,290.1664733886719,289.593017578125,286.5496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012075072154,5.9376518038334325e-05,0.0009418309782631,-0.0147245954722166,0.0,0.0,0.0,-0.0077692428603768,60.0,1.8213249444961548,-0.0,-6.834515886566805e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
