time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079920,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8312683105469,0.0,0.0,9.39542514970526e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83349609375,0.0,0.0,9.89387117442675e-05,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8331298828125,0.0,0.0,7.307596388272941e-05,298.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8304748535156,0.0,0.0,9.893822425510734e-05,298.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.82830810546875,0.0,0.0,0.0004693204537034,287.8223571777344,294.1499938964844,289.1427307128906,285.3338623046875,290.1664733886719,289.593017578125,286.5496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012075072154,5.9376518038334325e-05,0.0009418309782631,-0.0147245954722166,0.0,0.0,0.0,-0.0077692428603768,60.0,1.8213249444961548,-0.0,-6.834515886566805e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8264465332031,0.0,0.0,9.397412213729694e-05,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82867431640625,0.0,0.0,9.895963012240828e-05,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.82830810546875,0.0,0.0,7.309141074074432e-05,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82568359375,0.0,0.0,9.895914990920572e-05,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82354736328125,0.0,0.0,0.000469419726869,287.8156433105469,294.1499938964844,289.0698547363281,285.3177795410156,290.14764404296875,289.4862670898437,286.5783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001417520456,5.961936403764412e-05,0.00094179820735,-0.0147886890918016,0.0,0.0,0.0,-0.0077813346870243,60.0,1.7509130239486694,-0.0,-6.837383637048333e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8264465332031,0.0,0.0,9.397412213729694e-05,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82867431640625,0.0,0.0,9.895963012240828e-05,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.82830810546875,0.0,0.0,7.309141074074432e-05,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82568359375,0.0,0.0,9.895914990920572e-05,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82354736328125,0.0,0.0,0.000469419726869,287.8156433105469,294.1499938964844,289.0698547363281,285.3177795410156,290.14764404296875,289.4862670898437,286.5783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001417520456,5.961936403764412e-05,0.00094179820735,-0.0147886890918016,0.0,0.0,0.0,-0.0077813346870243,60.0,1.7509130239486694,-0.0,-6.837383637048333e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240051269531,0.0,0.0,9.398498514201492e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262023925781,0.0,0.0,9.897107520373538e-05,298.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82586669921875,0.0,0.0,7.3099865403492e-05,298.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232421875,0.0,0.0,9.897059499053285e-05,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211364746094,0.0,0.0,0.0004694740346167,287.8122863769531,294.1499938964844,289.03350830078125,285.3096923828125,290.13787841796875,289.4356384277344,286.59197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015325387939,5.9752313973149285e-05,0.0009417802211828,-0.0148237776011228,0.0,0.0,0.0,-0.0077879545278847,60.0,1.7163655757904053,-0.0,-6.838953936494363e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.821533203125,0.0,0.0,9.399643749929965e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82373046875,0.0,0.0,9.898312418954448e-05,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233947753906,0.0,0.0,7.310876389965415e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207702636719,0.0,0.0,9.898265125229956e-05,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186950683594,0.0,0.0,0.0004695311945397,287.8088684082031,294.1499938964844,288.9972839355469,285.3015441894531,290.1278686523437,289.3865966796875,286.60504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001653727144,5.989237251924351e-05,0.000941761303693,-0.0148607417941093,0.0,0.0,0.0,-0.0077949278056621,60.0,1.6822278499603271,-0.0,-6.840608790525948e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8165588378906,0.0,0.0,9.402089926879852e-05,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187255859375,0.0,0.0,9.900888107949868e-05,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.818359375,0.0,0.0,7.312778325285763e-05,298.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157958984375,0.0,0.0,9.900840814225376e-05,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.813720703125,0.0,0.0,0.0004696534015238,287.8019714355469,294.1499938964844,288.92498779296875,285.2850646972656,290.1071472167969,289.2923278808594,286.6298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001912751235,6.019186548655853e-05,0.0009417208493687,-0.0149397850036621,0.0,0.0,0.0,-0.0078098401427268,60.0,1.6150881052017212,-0.0,-6.844147293350036e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8165588378906,0.0,0.0,9.402089926879852e-05,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187255859375,0.0,0.0,9.900888107949868e-05,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.818359375,0.0,0.0,7.312778325285763e-05,298.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157958984375,0.0,0.0,9.900840814225376e-05,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.813720703125,0.0,0.0,0.0004696534015238,287.8019714355469,294.1499938964844,288.92498779296875,285.2850646972656,290.1071472167969,289.2923278808594,286.6298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001912751235,6.019186548655853e-05,0.0009417208493687,-0.0149397850036621,0.0,0.0,0.0,-0.0078098401427268,60.0,1.6150881052017212,-0.0,-6.844147293350036e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114624023437,0.0,0.0,9.404707088833676e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135986328125,0.0,0.0,9.90364351309836e-05,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132629394531,0.0,0.0,7.31481341063045e-05,298.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81072998046875,0.0,0.0,9.903596946969628e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8086853027344,0.0,0.0,0.0004697841359302,287.79498291015625,294.1499938964844,288.85302734375,285.268310546875,290.08551025390625,289.2024841308594,286.6528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021899361163,6.0512375057442114e-05,0.000941677542869,-0.0150243751704692,0.0,0.0,0.0,-0.0078257983550429,60.0,1.5494179725646973,-0.0,-6.847935196674372e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114624023437,0.0,0.0,9.404707088833676e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135986328125,0.0,0.0,9.90364351309836e-05,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132629394531,0.0,0.0,7.31481341063045e-05,298.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81072998046875,0.0,0.0,9.903596946969628e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8086853027344,0.0,0.0,0.0004697841359302,287.79498291015625,294.1499938964844,288.85302734375,285.268310546875,290.08551025390625,289.2024841308594,286.6528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021899361163,6.0512375057442114e-05,0.000941677542869,-0.0150243751704692,0.0,0.0,0.0,-0.0078257983550429,60.0,1.5494179725646973,-0.0,-6.847935196674372e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8063049316406,0.0,0.0,9.407411562278868e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.80841064453125,0.0,0.0,9.906492050504312e-05,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080749511719,0.0,0.0,7.31691688997671e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055725097656,0.0,0.0,9.90644548437558e-05,298.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035583496094,0.0,0.0,0.000469919265015,287.7879333496094,294.1499938964844,288.7813720703125,285.2511901855469,290.06298828125,289.1162109375,286.6742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024765506386,6.084378401283175e-05,0.0009416327811777,-0.0151118412613868,0.0,0.0,0.0,-0.0078422995284199,60.0,1.4851233959197998,-0.0,-6.851853129319353e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8063049316406,0.0,0.0,9.407411562278868e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.80841064453125,0.0,0.0,9.906492050504312e-05,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080749511719,0.0,0.0,7.31691688997671e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055725097656,0.0,0.0,9.90644548437558e-05,298.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035583496094,0.0,0.0,0.000469919265015,287.7879333496094,294.1499938964844,288.7813720703125,285.2511901855469,290.06298828125,289.1162109375,286.6742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024765506386,6.084378401283175e-05,0.0009416327811777,-0.0151118412613868,0.0,0.0,0.0,-0.0078422995284199,60.0,1.4851233959197998,-0.0,-6.851853129319353e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80108642578125,0.0,0.0,9.410114580532536e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031616210937,0.0,0.0,9.909336949931458e-05,298.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028259277344,0.0,0.0,7.319018186535686e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.80035400390625,0.0,0.0,9.90929183899425e-05,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79833984375,0.0,0.0,0.0004700542485807,287.7807922363281,294.1499938964844,288.7099914550781,285.2336120605469,290.0395812988281,289.03277587890625,286.694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027629323303,6.117488374002278e-05,0.0009415880776941,-0.0151992253959178,0.0,0.0,0.0,-0.0078587858006358,60.0,1.422104001045227,-0.0,-6.855768930336127e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80108642578125,0.0,0.0,9.410114580532536e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031616210937,0.0,0.0,9.909336949931458e-05,298.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028259277344,0.0,0.0,7.319018186535686e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.80035400390625,0.0,0.0,9.90929183899425e-05,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79833984375,0.0,0.0,0.0004700542485807,287.7807922363281,294.1499938964844,288.7099914550781,285.2336120605469,290.0395812988281,289.03277587890625,286.694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027629323303,6.117488374002278e-05,0.0009415880776941,-0.0151992253959178,0.0,0.0,0.0,-0.0078587858006358,60.0,1.422104001045227,-0.0,-6.855768930336127e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984313964844,0.0,0.0,9.411435894435272e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8005065917969,0.0,0.0,9.910728840623052e-05,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001708984375,0.0,0.0,7.32004627934657e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7976989746094,0.0,0.0,9.910683729685844e-05,298.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7957458496094,0.0,0.0,0.000470120285172,287.7772216796875,294.1499938964844,288.6744384765625,285.22467041015625,290.02752685546875,288.991943359375,286.7034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029030963778,6.133681745268404e-05,0.0009415662498213,-0.0152419637888669,0.0,0.0,0.0,-0.0078668491914868,60.0,1.3910260200500488,-0.0,-6.857683843008999e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7957763671875,0.0,0.0,9.412723738932982e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978515625,0.0,0.0,9.912084351526572e-05,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975158691406,0.0,0.0,7.321047451114282e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950744628906,0.0,0.0,9.912039240589364e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7930908203125,0.0,0.0,0.0004701846046373,287.77362060546875,294.1499938964844,288.6389465332031,285.215576171875,290.0152893066406,288.9516296386719,286.71258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030394187197,6.149453110992908e-05,0.0009415449458174,-0.0152835873886942,0.0,0.0,0.0,-0.0078747011721134,60.0,1.3602313995361328,-0.0,-6.859549728233105e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904357910156,0.0,0.0,9.415151725988836e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924499511719,0.0,0.0,9.914640395436436e-05,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921447753906,0.0,0.0,7.322934834519401e-05,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7897033691406,0.0,0.0,9.91459601209499e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78778076171875,0.0,0.0,0.0004703058802988,287.7663879394531,294.1499938964844,288.56817626953125,285.1969909667969,289.9902038574219,288.8724060058594,286.7297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032965801656,6.179184128995985e-05,0.0009415047825314,-0.0153620522469282,0.0,0.0,0.0,-0.0078895045444369,60.0,1.299440860748291,-0.0,-6.863067625317856e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904357910156,0.0,0.0,9.415151725988836e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924499511719,0.0,0.0,9.914640395436436e-05,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921447753906,0.0,0.0,7.322934834519401e-05,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7897033691406,0.0,0.0,9.91459601209499e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78778076171875,0.0,0.0,0.0004703058802988,287.7663879394531,294.1499938964844,288.56817626953125,285.1969909667969,289.9902038574219,288.8724060058594,286.7297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032965801656,6.179184128995985e-05,0.0009415047825314,-0.0153620522469282,0.0,0.0,0.0,-0.0078895045444369,60.0,1.299440860748291,-0.0,-6.863067625317856e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850341796875,0.0,0.0,9.417312685400248e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870483398437,0.0,0.0,9.916916314978153e-05,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867126464844,0.0,0.0,7.324615580728278e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843322753906,0.0,0.0,9.916871931636706e-05,298.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78240966796875,0.0,0.0,0.000470413826406,287.7591247558594,294.1499938964844,288.49774169921875,285.17779541015625,289.9642944335937,288.7947692871094,286.7457580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003525336273,6.205630779732019e-05,0.0009414691012352,-0.0154318502172827,0.0,0.0,0.0,-0.0079026734456419,60.0,1.2396676540374756,-0.0,-6.866197566068878e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850341796875,0.0,0.0,9.417312685400248e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870483398437,0.0,0.0,9.916916314978153e-05,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867126464844,0.0,0.0,7.324615580728278e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843322753906,0.0,0.0,9.916871931636706e-05,298.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78240966796875,0.0,0.0,0.000470413826406,287.7591247558594,294.1499938964844,288.49774169921875,285.17779541015625,289.9642944335937,288.7947692871094,286.7457580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003525336273,6.205630779732019e-05,0.0009414691012352,-0.0154318502172827,0.0,0.0,0.0,-0.0079026734456419,60.0,1.2396676540374756,-0.0,-6.866197566068878e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795715332031,0.0,0.0,9.419125854037702e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78155517578125,0.0,0.0,9.918824798660351e-05,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78125,0.0,0.0,7.326024933718145e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77886962890625,0.0,0.0,9.918781870510428e-05,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769775390625,0.0,0.0,0.0004705044266302,287.7518005371094,294.1499938964844,288.4275817871094,285.1579284667969,289.93756103515625,288.7185363769531,286.7606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003717072308,6.227795529412106e-05,0.0009414391824975,-0.0154903465881943,0.0,0.0,0.0,-0.0079137096181511,60.0,1.1808464527130127,-0.0,-6.868820889849303e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795715332031,0.0,0.0,9.419125854037702e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78155517578125,0.0,0.0,9.918824798660351e-05,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78125,0.0,0.0,7.326024933718145e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77886962890625,0.0,0.0,9.918781870510428e-05,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769775390625,0.0,0.0,0.0004705044266302,287.7518005371094,294.1499938964844,288.4275817871094,285.1579284667969,289.93756103515625,288.7185363769531,286.7606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003717072308,6.227795529412106e-05,0.0009414391824975,-0.0154903465881943,0.0,0.0,0.0,-0.0079137096181511,60.0,1.1808464527130127,-0.0,-6.868820889849303e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740783691406,0.0,0.0,9.42051483434625e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760314941406,0.0,0.0,9.920287266140804e-05,298.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757263183594,0.0,0.0,7.32710468582809e-05,298.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734069824219,0.0,0.0,9.92024433799088e-05,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715148925781,0.0,0.0,0.000470573810162,287.7444763183594,294.1499938964844,288.35772705078125,285.1373291015625,289.9100341796875,288.6435241699219,286.7744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038636391982,6.244731048354879e-05,0.0009414163068868,-0.0155350416898727,0.0,0.0,0.0,-0.0079221418127417,60.0,1.1229158639907837,-0.0,-6.870826041449618e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740783691406,0.0,0.0,9.42051483434625e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760314941406,0.0,0.0,9.920287266140804e-05,298.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757263183594,0.0,0.0,7.32710468582809e-05,298.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734069824219,0.0,0.0,9.92024433799088e-05,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715148925781,0.0,0.0,0.000470573810162,287.7444763183594,294.1499938964844,288.35772705078125,285.1373291015625,289.9100341796875,288.6435241699219,286.7744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038636391982,6.244731048354879e-05,0.0009414163068868,-0.0155350416898727,0.0,0.0,0.0,-0.0079221418127417,60.0,1.1229158639907837,-0.0,-6.870826041449618e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713317871094,0.0,0.0,9.421019785804674e-05,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77325439453125,0.0,0.0,9.9208191386424e-05,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.77294921875,0.0,0.0,7.327497587539256e-05,298.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706298828125,0.0,0.0,9.920776210492475e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.0,0.0,0.000470599043183,287.7408142089844,294.1499938964844,288.3229064941406,285.1267395019531,289.8959655761719,288.6064147949219,286.78094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039167245849,6.25087195658125e-05,0.0009414080413989,-0.0155512485653162,0.0,0.0,0.0,-0.0079251993447542,60.0,1.094281792640686,-0.0,-6.8715529266683e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685546875,0.0,0.0,9.42140177357942e-05,298.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704772949219,0.0,0.0,9.921221499098463e-05,298.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701721191406,0.0,0.0,7.327794446609914e-05,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76788330078125,0.0,0.0,9.921179298544304e-05,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660217285156,0.0,0.0,0.0004706181352958,287.73712158203125,294.1499938964844,288.2881774902344,285.115966796875,289.8817138671875,288.5696105957031,286.7872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039567714557,6.255493644857779e-05,0.0009414018131792,-0.0155634470283985,0.0,0.0,0.0,-0.007927500642836,60.0,1.065846562385559,-0.0,-6.872100755117573e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76300048828125,0.0,0.0,9.421742288395762e-05,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.764892578125,0.0,0.0,9.92157874861732e-05,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645874023437,0.0,0.0,7.328058563871309e-05,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623291015625,0.0,0.0,9.92153727565892e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.760498046875,0.0,0.0,0.0004706351319327,287.7297668457031,294.1499938964844,288.21893310546875,285.09375,289.8527526855469,288.4965515136719,286.7992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039914632216,6.259513611439615e-05,0.0009413963416591,-0.0155740557238459,0.0,0.0,0.0,-0.0079295020550489,60.0,1.0094854831695557,-0.0,-6.872576818750531e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76300048828125,0.0,0.0,9.421742288395762e-05,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.764892578125,0.0,0.0,9.92157874861732e-05,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645874023437,0.0,0.0,7.328058563871309e-05,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623291015625,0.0,0.0,9.92153727565892e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.760498046875,0.0,0.0,0.0004706351319327,287.7297668457031,294.1499938964844,288.21893310546875,285.09375,289.8527526855469,288.4965515136719,286.7992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039914632216,6.259513611439615e-05,0.0009413963416591,-0.0155740557238459,0.0,0.0,0.0,-0.0079295020550489,60.0,1.0094854831695557,-0.0,-6.872576818750531e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574157714844,0.0,0.0,9.421455615665764e-05,298.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75927734375,0.0,0.0,9.921276796376333e-05,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75897216796875,0.0,0.0,7.327835191972554e-05,298.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567443847656,0.0,0.0,9.921235323417932e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75494384765625,0.0,0.0,0.0004706208128482,287.7223815917969,294.1499938964844,288.1499938964844,285.0706481933594,289.82305908203125,288.4244384765625,286.8104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039595654234,6.255816697375849e-05,0.0009414014057256,-0.0155642991885542,0.0,0.0,0.0,-0.0079276617616415,60.0,0.9538553357124328,-0.0,-6.872138413882567e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574157714844,0.0,0.0,9.421455615665764e-05,298.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75927734375,0.0,0.0,9.921276796376333e-05,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75897216796875,0.0,0.0,7.327835191972554e-05,298.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567443847656,0.0,0.0,9.921235323417932e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75494384765625,0.0,0.0,0.0004706208128482,287.7223815917969,294.1499938964844,288.1499938964844,285.0706481933594,289.82305908203125,288.4244384765625,286.8104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039595654234,6.255816697375849e-05,0.0009414014057256,-0.0155642991885542,0.0,0.0,0.0,-0.0079276617616415,60.0,0.9538553357124328,-0.0,-6.872138413882567e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518005371094,0.0,0.0,9.4197916041594e-05,298.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.753662109375,0.0,0.0,9.919524018187076e-05,298.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533569335937,0.0,0.0,7.32654079911299e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511291503906,0.0,0.0,9.919483272824436e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7493591308594,0.0,0.0,0.0004705376923084,287.71502685546875,294.1499938964844,288.08233642578125,285.046142578125,289.79266357421875,288.3533020019531,286.8208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037808679044,6.235149339772761e-05,0.0009414293454028,-0.0155097534880042,0.0,0.0,0.0,-0.0079173715785145,60.0,0.8991702198982239,-0.0,-6.869691304700609e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518005371094,0.0,0.0,9.4197916041594e-05,298.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.753662109375,0.0,0.0,9.919524018187076e-05,298.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533569335937,0.0,0.0,7.32654079911299e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511291503906,0.0,0.0,9.919483272824436e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7493591308594,0.0,0.0,0.0004705376923084,287.71502685546875,294.1499938964844,288.08233642578125,285.046142578125,289.79266357421875,288.3533020019531,286.8208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037808679044,6.235149339772761e-05,0.0009414293454028,-0.0155097534880042,0.0,0.0,0.0,-0.0079173715785145,60.0,0.8991702198982239,-0.0,-6.869691304700609e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74615478515625,0.0,0.0,9.416052489541472e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479858398437,0.0,0.0,9.91558699752204e-05,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477111816406,0.0,0.0,7.323632598854601e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455139160156,0.0,0.0,9.915546252159402e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7437438964844,0.0,0.0,0.0004703509621322,287.7076721191406,294.1499938964844,288.01678466796875,285.0198974609375,289.7616577148437,288.2836303710937,286.8305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033810976892,6.188928091432899e-05,0.0009414918604306,-0.015387768857181,0.0,0.0,0.0,-0.0078943576663732,60.0,0.8460628390312195,-0.0,-6.864220836177992e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74615478515625,0.0,0.0,9.416052489541472e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479858398437,0.0,0.0,9.91558699752204e-05,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477111816406,0.0,0.0,7.323632598854601e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455139160156,0.0,0.0,9.915546252159402e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7437438964844,0.0,0.0,0.0004703509621322,287.7076721191406,294.1499938964844,288.01678466796875,285.0198974609375,289.7616577148437,288.2836303710937,286.8305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033810976892,6.188928091432899e-05,0.0009414918604306,-0.015387768857181,0.0,0.0,0.0,-0.0078943576663732,60.0,0.8460628390312195,-0.0,-6.864220836177992e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.74334716796875,0.0,0.0,9.413435327587648e-05,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74517822265625,0.0,0.0,9.912830137182028e-05,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.744873046875,0.0,0.0,7.321596058318391e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427062988281,0.0,0.0,9.912790119415148e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7409362792969,0.0,0.0,0.0004702202277258,287.7039794921875,294.1499938964844,287.9847717285156,285.0061340332031,289.74591064453125,288.2494506835937,286.8351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031015845015,6.156603194540367e-05,0.0009415355161763,-0.0153024569153785,0.0,0.0,0.0,-0.0078782625496387,60.0,0.8201592564582825,-0.0,-6.860395984631398e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405090332031,0.0,0.0,9.41034231800586e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7423400878906,0.0,0.0,9.909572690958156e-05,298.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,7.319190626731142e-05,298.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398681640625,0.0,0.0,9.90953340078704e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381286621094,0.0,0.0,0.0004700657154899,287.7003173828125,294.1499938964844,287.9532165527344,284.99200439453125,289.73004150390625,288.2157897949219,286.83953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027713142335,6.118414603406563e-05,0.0009415871463716,-0.0152016701176762,0.0,0.0,0.0,-0.0078592486679553,60.0,0.7946793437004089,-0.0,-6.855878353917434e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73486328125,0.0,0.0,9.402810246683656e-05,298.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366638183594,0.0,0.0,9.901640441967174e-05,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7363586425781,0.0,0.0,7.31333129806444e-05,298.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342224121094,0.0,0.0,9.90160187939182e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325134277344,0.0,0.0,0.0004696894611697,287.6929626464844,294.1499938964844,287.8914794921875,284.962646484375,289.6979064941406,288.1500244140625,286.84796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001967350021,6.025460606906563e-05,0.0009417127002961,-0.0149563439190387,0.0,0.0,0.0,-0.0078129656612873,60.0,0.7449190616607666,-0.0,-6.844889099966167e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73486328125,0.0,0.0,9.402810246683656e-05,298.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366638183594,0.0,0.0,9.901640441967174e-05,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7363586425781,0.0,0.0,7.31333129806444e-05,298.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342224121094,0.0,0.0,9.90160187939182e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325134277344,0.0,0.0,0.0004696894611697,287.6929626464844,294.1499938964844,287.8914794921875,284.962646484375,289.6979064941406,288.1500244140625,286.84796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001967350021,6.025460606906563e-05,0.0009417127002961,-0.0149563439190387,0.0,0.0,0.0,-0.0078129656612873,60.0,0.7449190616607666,-0.0,-6.844889099966167e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7292175292969,0.0,0.0,9.39363890211098e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309875488281,0.0,0.0,9.891982335830107e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7306823730469,0.0,0.0,7.306197949219495e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.72857666015625,0.0,0.0,9.891943773254752e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7268981933594,0.0,0.0,0.0004692313377745,287.6856384277344,294.1499938964844,287.8314514160156,284.9319763183594,289.6653137207031,288.0865173339844,286.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009887628257,5.9123187384102494e-05,0.0009418655536137,-0.0146577339619398,0.0,0.0,0.0,-0.0077566313557326,60.0,0.6967466473579407,-0.0,-6.831524501649255e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7292175292969,0.0,0.0,9.39363890211098e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309875488281,0.0,0.0,9.891982335830107e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7306823730469,0.0,0.0,7.306197949219495e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.72857666015625,0.0,0.0,9.891943773254752e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7268981933594,0.0,0.0,0.0004692313377745,287.6856384277344,294.1499938964844,287.8314514160156,284.9319763183594,289.6653137207031,288.0865173339844,286.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009887628257,5.9123187384102494e-05,0.0009418655536137,-0.0146577339619398,0.0,0.0,0.0,-0.0077566313557326,60.0,0.6967466473579407,-0.0,-6.831524501649255e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
