time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12082260,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235412597656,0.0,0.0,9.383036376675592e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.72528076171875,0.0,0.0,9.880817378871144e-05,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250061035156,0.0,0.0,7.29795137885958e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7229309082031,0.0,0.0,9.880779543891548e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.72125244140625,0.0,0.0,0.0004687017353717,287.6783447265625,294.1499938964844,287.77294921875,284.9000549316406,289.6322631835937,288.0252685546875,286.86309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998576715588,5.781545405625366e-05,0.0009420422138646,-0.0143125858157873,0.0,0.0,0.0,-0.0076915174722671,60.0,0.6500546932220459,-0.0,-6.816093645056753e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235412597656,0.0,0.0,9.383036376675592e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.72528076171875,0.0,0.0,9.880817378871144e-05,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250061035156,0.0,0.0,7.29795137885958e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7229309082031,0.0,0.0,9.880779543891548e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.72125244140625,0.0,0.0,0.0004687017353717,287.6783447265625,294.1499938964844,287.77294921875,284.9000549316406,289.6322631835937,288.0252685546875,286.86309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998576715588,5.781545405625366e-05,0.0009420422138646,-0.0143125858157873,0.0,0.0,0.0,-0.0076915174722671,60.0,0.6500546932220459,-0.0,-6.816093645056753e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178955078125,0.0,0.0,9.371218766318634e-05,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196044921875,0.0,0.0,9.868371853372082e-05,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193298339844,0.0,0.0,7.28875893400982e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71728515625,0.0,0.0,9.86833474598825e-05,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71563720703125,0.0,0.0,0.0004681113932747,287.6711120605469,294.1499938964844,287.7158203125,284.8670349121094,289.59881591796875,287.9662780761719,286.869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985970100387,5.635798879666254e-05,0.0009422390721738,-0.0139279132708907,0.0,0.0,0.0,-0.0076189488172531,60.0,0.6047437787055969,-0.0,-6.79891698496249e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178955078125,0.0,0.0,9.371218766318634e-05,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196044921875,0.0,0.0,9.868371853372082e-05,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193298339844,0.0,0.0,7.28875893400982e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71728515625,0.0,0.0,9.86833474598825e-05,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71563720703125,0.0,0.0,0.0004681113932747,287.6711120605469,294.1499938964844,287.7158203125,284.8670349121094,289.59881591796875,287.9662780761719,286.869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985970100387,5.635798879666254e-05,0.0009422390721738,-0.0139279132708907,0.0,0.0,0.0,-0.0076189488172531,60.0,0.6047437787055969,-0.0,-6.79891698496249e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7150573730469,0.0,0.0,9.364906145492569e-05,298.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167663574219,0.0,0.0,9.861724538495764e-05,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71649169921875,0.0,0.0,7.283849117811769e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7144470214844,0.0,0.0,9.861687431111932e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128295898437,0.0,0.0,0.0004677960823755,287.66748046875,294.1499938964844,287.687744140625,284.85015869140625,289.5819396972656,287.9376220703125,286.8730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979237802326,5.557956683333032e-05,0.0009423441952094,-0.0137224597856402,0.0,0.0,0.0,-0.0075801899656653,60.0,0.5826038122177124,-0.0,-6.789751694213919e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7122497558594,0.0,0.0,9.358395618619396e-05,298.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71392822265625,0.0,0.0,9.85486840363592e-05,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7136535644531,0.0,0.0,7.278785051312298e-05,298.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7116394042969,0.0,0.0,9.854831296252088e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099914550781,0.0,0.0,0.000467470876174,287.66387939453125,294.1499938964844,287.65997314453125,284.83306884765625,289.5649719238281,287.9095153808594,286.8761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972294792532,5.477675586007536e-05,0.0009424526942893,-0.0135105680674314,0.0,0.0,0.0,-0.0075402176007628,60.0,0.5607597231864929,-0.0,-6.780305739084724e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70660400390625,0.0,0.0,9.344810678157955e-05,298.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082824707031,0.0,0.0,9.840563143370672e-05,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080078125,0.0,0.0,7.26821890566498e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059936523437,0.0,0.0,9.84052603598684e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7043762207031,0.0,0.0,0.0004667923203669,287.6567077636719,294.1499938964844,287.605224609375,284.7981872558594,289.5307922363281,287.8547668457031,286.882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957805741578,5.310170672601089e-05,0.0009426788892596,-0.0130684524774551,0.0,0.0,0.0,-0.007456814404577,60.0,0.5178965330123901,-0.0,-6.760618731505019e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70660400390625,0.0,0.0,9.344810678157955e-05,298.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082824707031,0.0,0.0,9.840563143370672e-05,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080078125,0.0,0.0,7.26821890566498e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059936523437,0.0,0.0,9.84052603598684e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7043762207031,0.0,0.0,0.0004667923203669,287.6567077636719,294.1499938964844,287.605224609375,284.7981872558594,289.5307922363281,287.8547668457031,286.882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957805741578,5.310170672601089e-05,0.0009426788892596,-0.0130684524774551,0.0,0.0,0.0,-0.007456814404577,60.0,0.5178965330123901,-0.0,-6.760618731505019e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7009582519531,0.0,0.0,9.330646571470425e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70263671875,0.0,0.0,9.825647430261596e-05,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7023620605469,0.0,0.0,7.257201650645584e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70037841796875,0.0,0.0,9.825611050473526e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69879150390625,0.0,0.0,0.0004660847771447,287.6495666503906,294.1499938964844,287.5514221191406,284.7626037597656,289.496337890625,287.8019714355469,286.8875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942700853571,5.1355291361687705e-05,0.0009429147467017,-0.0126074934378266,0.0,0.0,0.0,-0.0073698586784303,60.0,0.4761344492435455,-0.0,-6.740122415749283e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7009582519531,0.0,0.0,9.330646571470425e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70263671875,0.0,0.0,9.825647430261596e-05,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7023620605469,0.0,0.0,7.257201650645584e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70037841796875,0.0,0.0,9.825611050473526e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69879150390625,0.0,0.0,0.0004660847771447,287.6495666503906,294.1499938964844,287.5514221191406,284.7626037597656,289.496337890625,287.8019714355469,286.8875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942700853571,5.1355291361687705e-05,0.0009429147467017,-0.0126074934378266,0.0,0.0,0.0,-0.0073698586784303,60.0,0.4761344492435455,-0.0,-6.740122415749283e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953430175781,0.0,0.0,9.31610629777424e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6969909667969,0.0,0.0,9.810334449866788e-05,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6967163085937,0.0,0.0,7.245891902130097e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947631835937,0.0,0.0,9.810298797674476e-05,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932067871094,0.0,0.0,0.0004653584619518,287.6424560546875,294.1499938964844,287.4984130859375,284.7263488769531,289.4615783691406,287.7509765625,286.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992719316855,4.956251723342575e-05,0.0009431568323634,-0.0121342884376645,0.0,0.0,0.0,-0.0072805937379598,60.0,0.4353442192077636,-0.0,-6.719115219766536e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953430175781,0.0,0.0,9.31610629777424e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6969909667969,0.0,0.0,9.810334449866788e-05,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6967163085937,0.0,0.0,7.245891902130097e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947631835937,0.0,0.0,9.810298797674476e-05,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932067871094,0.0,0.0,0.0004653584619518,287.6424560546875,294.1499938964844,287.4984130859375,284.7263488769531,289.4615783691406,287.7509765625,286.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992719316855,4.956251723342575e-05,0.0009431568323634,-0.0121342884376645,0.0,0.0,0.0,-0.0072805937379598,60.0,0.4353442192077636,-0.0,-6.719115219766536e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897277832031,0.0,0.0,9.301355748903006e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913452148437,0.0,0.0,9.794801735552028e-05,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69110107421875,0.0,0.0,7.234419172164053e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6891784667969,0.0,0.0,9.794766083359718e-05,298.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6876220703125,0.0,0.0,0.0004646216402761,287.6354064941406,294.1499938964844,287.4460754394531,284.6895446777344,289.4265441894531,287.70166015625,286.8973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911463130265,4.774393528350629e-05,0.0009434024104848,-0.011654264293611,0.0,0.0,0.0,-0.007190044503659,60.0,0.395413726568222,-0.0,-6.697838728086937e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897277832031,0.0,0.0,9.301355748903006e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913452148437,0.0,0.0,9.794801735552028e-05,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69110107421875,0.0,0.0,7.234419172164053e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6891784667969,0.0,0.0,9.794766083359718e-05,298.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6876220703125,0.0,0.0,0.0004646216402761,287.6354064941406,294.1499938964844,287.4460754394531,284.6895446777344,289.4265441894531,287.70166015625,286.8973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911463130265,4.774393528350629e-05,0.0009434024104848,-0.011654264293611,0.0,0.0,0.0,-0.007190044503659,60.0,0.395413726568222,-0.0,-6.697838728086937e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869506835937,0.0,0.0,9.2939444584772e-05,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68853759765625,0.0,0.0,9.786996815819292e-05,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68829345703125,0.0,0.0,7.228654430946335e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6863708496094,0.0,0.0,9.786961891222744e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6848449707031,0.0,0.0,0.0004642514395527,287.63189697265625,294.1499938964844,287.42010498046875,284.6709899902344,289.4089660644531,287.6775817871094,286.899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903559694066,4.683020597440191e-05,0.0009435258107259,-0.0114130778238177,0.0,0.0,0.0,-0.0071445484645664,60.0,0.3757230341434479,-0.0,-6.68716140239667e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68414306640625,0.0,0.0,9.286538261221722e-05,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6857604980469,0.0,0.0,9.77919771685265e-05,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854858398437,0.0,0.0,7.222894055303186e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68359375,0.0,0.0,9.779162792256102e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820678710937,0.0,0.0,0.0004638814716599,287.62841796875,294.1499938964844,287.3942565917969,284.6523132324219,289.39129638671875,287.6538391113281,286.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895662078633,4.591710603563115e-05,0.0009436491527594,-0.0111720561981201,0.0,0.0,0.0,-0.0070990840904414,60.0,0.3562075197696686,-0.0,-6.676499708646588e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6785888671875,0.0,0.0,9.27181463339366e-05,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68017578125,0.0,0.0,9.763692651176824e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799011230469,0.0,0.0,7.211441698018461e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67803955078125,0.0,0.0,9.76365845417604e-05,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.676513671875,0.0,0.0,0.0004631460178643,287.6214599609375,294.1499938964844,287.3428039550781,284.61474609375,289.35577392578125,287.60748291015625,286.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.410185283632018e-05,0.0009438942652195,-0.0106928953900933,0.0,0.0,0.0,-0.0070087001658976,60.0,0.3176707327365875,-0.0,-6.655329798377353e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6785888671875,0.0,0.0,9.27181463339366e-05,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68017578125,0.0,0.0,9.763692651176824e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799011230469,0.0,0.0,7.211441698018461e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67803955078125,0.0,0.0,9.76365845417604e-05,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.676513671875,0.0,0.0,0.0004631460178643,287.6214599609375,294.1499938964844,287.3428039550781,284.61474609375,289.35577392578125,287.60748291015625,286.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.410185283632018e-05,0.0009438942652195,-0.0106928953900933,0.0,0.0,0.0,-0.0070087001658976,60.0,0.3176707327365875,-0.0,-6.655329798377353e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67303466796875,0.0,0.0,9.257253259420396e-05,298.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6745910644531,0.0,0.0,9.748358570504934e-05,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6743469238281,0.0,0.0,7.200115942396224e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6724853515625,0.0,0.0,9.748324373504148e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709899902344,0.0,0.0,0.0004624186549335,287.61456298828125,294.1499938964844,287.2915954589844,284.5769348144531,289.320068359375,287.5623474121094,286.9097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098644325044,4.230664126225747e-05,0.0009441366419196,-0.0102190170437097,0.0,0.0,0.0,-0.0069193141534924,60.0,0.2796392440795898,-0.0,-6.634426341634025e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67303466796875,0.0,0.0,9.257253259420396e-05,298.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6745910644531,0.0,0.0,9.748358570504934e-05,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6743469238281,0.0,0.0,7.200115942396224e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6724853515625,0.0,0.0,9.748324373504148e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709899902344,0.0,0.0,0.0004624186549335,287.61456298828125,294.1499938964844,287.2915954589844,284.5769348144531,289.320068359375,287.5623474121094,286.9097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098644325044,4.230664126225747e-05,0.0009441366419196,-0.0102190170437097,0.0,0.0,0.0,-0.0069193141534924,60.0,0.2796392440795898,-0.0,-6.634426341634025e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6675109863281,0.0,0.0,9.242981468560174e-05,298.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690368652344,0.0,0.0,9.733329352457076e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6687927246094,0.0,0.0,7.189015013864264e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669616699219,0.0,0.0,9.733295883052052e-05,298.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654968261719,0.0,0.0,0.0004617057566065,287.60772705078125,294.1499938964844,287.24041748046875,284.5389709472656,289.2841186523437,287.5184020996094,286.91339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849213529378,4.05471510021016e-05,0.0009443742455914,-0.0097545618191361,0.0,0.0,0.0,-0.0068317065015435,60.0,0.2420233190059662,-0.0,-6.613970526814228e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6675109863281,0.0,0.0,9.242981468560174e-05,298.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690368652344,0.0,0.0,9.733329352457076e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6687927246094,0.0,0.0,7.189015013864264e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669616699219,0.0,0.0,9.733295883052052e-05,298.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654968261719,0.0,0.0,0.0004617057566065,287.60772705078125,294.1499938964844,287.24041748046875,284.5389709472656,289.2841186523437,287.5184020996094,286.91339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849213529378,4.05471510021016e-05,0.0009443742455914,-0.0097545618191361,0.0,0.0,0.0,-0.0068317065015435,60.0,0.2420233190059662,-0.0,-6.613970526814228e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620178222656,0.0,0.0,9.229055285686628e-05,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6635437011719,0.0,0.0,9.718663932289928e-05,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66326904296875,0.0,0.0,7.178183295764029e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614685058594,0.0,0.0,9.718631190480664e-05,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600036621094,0.0,0.0,0.0004610101168509,287.6009216308594,294.1499938964844,287.189208984375,284.5009460449219,289.2479858398437,287.4754638671875,286.9167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834362426772,3.8830206904094666e-05,0.0009446060284972,-0.0093013327568769,0.0,0.0,0.0,-0.0067462176084518,60.0,0.2047037929296493,-0.0,-6.594040513618894e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620178222656,0.0,0.0,9.229055285686628e-05,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6635437011719,0.0,0.0,9.718663932289928e-05,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66326904296875,0.0,0.0,7.178183295764029e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614685058594,0.0,0.0,9.718631190480664e-05,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600036621094,0.0,0.0,0.0004610101168509,287.6009216308594,294.1499938964844,287.189208984375,284.5009460449219,289.2479858398437,287.4754638671875,286.9167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834362426772,3.8830206904094666e-05,0.0009446060284972,-0.0093013327568769,0.0,0.0,0.0,-0.0067462176084518,60.0,0.2047037929296493,-0.0,-6.594040513618894e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592712402344,0.0,0.0,9.222252992913128e-05,298.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607666015625,0.0,0.0,9.711500752018765e-05,298.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605224609375,0.0,0.0,7.172892219386995e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587219238281,0.0,0.0,9.7114680102095e-05,298.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.65728759765625,0.0,0.0,0.0004606703296303,287.5975341796875,294.1499938964844,287.1635131835937,284.4819641113281,289.2298278808594,287.45440673828125,286.9183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827109752222,3.799157275352627e-05,0.000944719358813,-0.0090799508616328,0.0,0.0,0.0,-0.0067044612951576,60.0,0.1861310452222824,-0.0,-6.58431602573728e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6565246582031,0.0,0.0,9.215563477482648e-05,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65802001953125,0.0,0.0,9.704456169856712e-05,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65777587890625,0.0,0.0,7.167689182097092e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.656005859375,0.0,0.0,9.704423428047448e-05,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.654541015625,0.0,0.0,0.000460336159449,287.5941772460937,294.1499938964844,287.13775634765625,284.4629821777344,289.21160888671875,287.4335632324219,286.9198303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819975821301,3.7166835682000965e-05,0.000944830768276,-0.0088622374460101,0.0,0.0,0.0,-0.0066633964888751,60.0,0.1675880551338195,-0.0,-6.574760647026778e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65106201171875,0.0,0.0,9.202541696140544e-05,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6525573730469,0.0,0.0,9.69074317254126e-05,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6523132324219,0.0,0.0,7.157560321502388e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505432128906,0.0,0.0,9.690711158327758e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64910888671875,0.0,0.0,0.0004596857179421,287.5874938964844,294.1499938964844,287.0859375,284.4251403808594,289.1750183105469,287.39239501953125,286.9227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980608863756,3.556137380655855e-05,0.0009450474753975,-0.0084384260699152,0.0,0.0,0.0,-0.0065834582783281,60.0,0.1305240392684936,-0.0,-6.55617853340118e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65106201171875,0.0,0.0,9.202541696140544e-05,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6525573730469,0.0,0.0,9.69074317254126e-05,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6523132324219,0.0,0.0,7.157560321502388e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505432128906,0.0,0.0,9.690711158327758e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64910888671875,0.0,0.0,0.0004596857179421,287.5874938964844,294.1499938964844,287.0859375,284.4251403808594,289.1750183105469,287.39239501953125,286.9227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980608863756,3.556137380655855e-05,0.0009450474753975,-0.0084384260699152,0.0,0.0,0.0,-0.0065834582783281,60.0,0.1305240392684936,-0.0,-6.55617853340118e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456298828125,0.0,0.0,9.190025593852624e-05,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470947265625,0.0,0.0,9.677562775323167e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6468505859375,0.0,0.0,7.147825817810372e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451110839844,0.0,0.0,9.677531488705426e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6437072753906,0.0,0.0,0.0004590605094563,287.58087158203125,294.1499938964844,287.0336303710937,284.38751220703125,289.1382141113281,287.3519897460937,286.9254455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792740456759,3.401828507776372e-05,0.0009452558006159,-0.0080310758203268,0.0,0.0,0.0,-0.0065066255629062,60.0,0.0934247449040412,-0.0,-6.538343200190866e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456298828125,0.0,0.0,9.190025593852624e-05,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470947265625,0.0,0.0,9.677562775323167e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6468505859375,0.0,0.0,7.147825817810372e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451110839844,0.0,0.0,9.677531488705426e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6437072753906,0.0,0.0,0.0004590605094563,287.58087158203125,294.1499938964844,287.0336303710937,284.38751220703125,289.1382141113281,287.3519897460937,286.9254455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792740456759,3.401828507776372e-05,0.0009452558006159,-0.0080310758203268,0.0,0.0,0.0,-0.0065066255629062,60.0,0.0934247449040412,-0.0,-6.538343200190866e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402282714844,0.0,0.0,9.178077743854374e-05,298.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64166259765625,0.0,0.0,9.66498046182096e-05,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6414489746094,0.0,0.0,7.138532237149775e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63970947265625,0.0,0.0,9.66494917520322e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383361816406,0.0,0.0,0.0004584636772051,287.57427978515625,294.1499938964844,286.98065185546875,284.3501892089844,289.1011657714844,287.3122253417969,286.9279479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779998799785,3.254511466366239e-05,0.0009454546961933,-0.0076421787962317,0.0,0.0,0.0,-0.0064332745969295,60.0,0.0561717748641967,-0.0,-6.521338491438655e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402282714844,0.0,0.0,9.178077743854374e-05,298.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64166259765625,0.0,0.0,9.66498046182096e-05,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6414489746094,0.0,0.0,7.138532237149775e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63970947265625,0.0,0.0,9.66494917520322e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383361816406,0.0,0.0,0.0004584636772051,287.57427978515625,294.1499938964844,286.98065185546875,284.3501892089844,289.1011657714844,287.3122253417969,286.9279479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779998799785,3.254511466366239e-05,0.0009454546961933,-0.0076421787962317,0.0,0.0,0.0,-0.0064332745969295,60.0,0.0561717748641967,-0.0,-6.521338491438655e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348571777344,0.0,0.0,9.16670833248645e-05,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63629150390625,0.0,0.0,9.65300787356682e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63604736328125,0.0,0.0,7.129689038265496e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63433837890625,0.0,0.0,9.652977314544842e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329650878906,0.0,0.0,0.0004578957741614,287.5677795410156,294.1499938964844,286.9268493652344,284.3132629394531,289.0638732910156,287.2730407714844,286.9302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767872979864,3.114334322162904e-05,0.0009456439875066,-0.0072721275500953,0.0,0.0,0.0,-0.0063634784892201,60.0,0.0186593532562255,-0.0,-6.505178617999263e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348571777344,0.0,0.0,9.16670833248645e-05,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63629150390625,0.0,0.0,9.65300787356682e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63604736328125,0.0,0.0,7.129689038265496e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63433837890625,0.0,0.0,9.652977314544842e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329650878906,0.0,0.0,0.0004578957741614,287.5677795410156,294.1499938964844,286.9268493652344,284.3132629394531,289.0638732910156,287.2730407714844,286.9302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767872979864,3.114334322162904e-05,0.0009456439875066,-0.0072721275500953,0.0,0.0,0.0,-0.0063634784892201,60.0,0.0186593532562255,-0.0,-6.505178617999263e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321716308594,0.0,0.0,9.161304478766397e-05,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6335754394531,0.0,0.0,9.647317347116768e-05,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,7.125485717551783e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63165283203125,0.0,0.0,9.647286788094787e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6303100585937,0.0,0.0,0.0004576258361339,287.5645446777344,294.1499938964844,286.8996276855469,284.2949523925781,289.04510498046875,287.253662109375,286.931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762110421434,3.047700556635391e-05,0.000945734034758,-0.0070962202735245,0.0,0.0,0.0,-0.006330301053822,60.0,-0.0002636750577948,-0.0,-6.497504045910318e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6294860839844,0.0,0.0,9.156014857580884e-05,298.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63092041015625,0.0,0.0,9.64174687396735e-05,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63067626953125,0.0,0.0,7.121371891116723e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6289978027344,0.0,0.0,9.641717042541131e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62762451171875,0.0,0.0,0.000457361631561,287.5613098144531,294.1499938964844,286.87213134765625,284.2767944335937,289.0263061523437,287.2344055175781,286.9324645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756470099091,2.98248342005536e-05,0.0009458221611566,-0.0069240531884133,0.0,0.0,0.0,-0.0062978286296129,60.0,-0.019253060221672,-0.0,-6.489997161907013e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241760253906,0.0,0.0,9.145912190433592e-05,298.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62554931640625,0.0,0.0,9.63110796874389e-05,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253356933594,0.0,0.0,7.113513129297644e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236572265625,0.0,0.0,9.631078137317672e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.622314453125,0.0,0.0,0.0004568569420371,287.5549011230469,294.1499938964844,286.8162841796875,284.2408752441406,288.9884948730469,287.1961364746094,286.9344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974569178652,2.857902472896967e-05,0.000945990148466,-0.0065951687283813,0.0,0.0,0.0,-0.006235796958208,60.0,-0.0576055720448493,-0.0,-6.47566906764041e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241760253906,0.0,0.0,9.145912190433592e-05,298.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62554931640625,0.0,0.0,9.63110796874389e-05,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253356933594,0.0,0.0,7.113513129297644e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236572265625,0.0,0.0,9.631078137317672e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.622314453125,0.0,0.0,0.0004568569420371,287.5549011230469,294.1499938964844,286.8162841796875,284.2408752441406,288.9884948730469,287.1961364746094,286.9344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974569178652,2.857902472896967e-05,0.000945990148466,-0.0065951687283813,0.0,0.0,0.0,-0.006235796958208,60.0,-0.0576055720448493,-0.0,-6.47566906764041e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188659667969,0.0,0.0,9.136489097727464e-05,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202392578125,0.0,0.0,9.621185017749669e-05,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200256347656,0.0,0.0,7.106184057192877e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183776855469,0.0,0.0,9.621155186323448e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170349121094,0.0,0.0,0.0004563862748909,287.5485534667969,294.1499938964844,286.7592163085937,284.20556640625,288.95037841796875,287.1580505371094,286.9363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735641651786,2.741707066888921e-05,0.0009461471345275,-0.0062884194776415,0.0,0.0,0.0,-0.0061779418028891,60.0,-0.0965916216373443,-0.0,-6.46231939072095e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
