time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084600,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188659667969,0.0,0.0,9.136489097727464e-05,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202392578125,0.0,0.0,9.621185017749669e-05,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200256347656,0.0,0.0,7.106184057192877e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183776855469,0.0,0.0,9.621155186323448e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170349121094,0.0,0.0,0.0004563862748909,287.5485534667969,294.1499938964844,286.7592163085937,284.20556640625,288.95037841796875,287.1580505371094,286.9363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735641651786,2.741707066888921e-05,0.0009461471345275,-0.0062884194776415,0.0,0.0,0.0,-0.0061779418028891,60.0,-0.0965916216373443,-0.0,-6.46231939072095e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61358642578125,0.0,0.0,9.127780504059048e-05,298.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6149597167969,0.0,0.0,9.612013673176988e-05,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6147155761719,0.0,0.0,7.099410868249834e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61309814453125,0.0,0.0,9.611985296942294e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117858886719,0.0,0.0,0.0004559512599371,287.5422668457031,294.1499938964844,286.70074462890625,284.1709289550781,288.9119567871094,287.1201171875,286.9381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726352291181,2.634313204907812e-05,0.0009462921298108,-0.0060049043968319,0.0,0.0,0.0,-0.0061244689859449,60.0,-0.1362808048725128,-0.0,-6.449992895340986e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61358642578125,0.0,0.0,9.127780504059048e-05,298.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6149597167969,0.0,0.0,9.612013673176988e-05,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6147155761719,0.0,0.0,7.099410868249834e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61309814453125,0.0,0.0,9.611985296942294e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117858886719,0.0,0.0,0.0004559512599371,287.5422668457031,294.1499938964844,286.70074462890625,284.1709289550781,288.9119567871094,287.1201171875,286.9381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726352291181,2.634313204907812e-05,0.0009462921298108,-0.0060049043968319,0.0,0.0,0.0,-0.0061244689859449,60.0,-0.1362808048725128,-0.0,-6.449992895340986e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083374023437,0.0,0.0,9.119811875279991e-05,298.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60968017578125,0.0,0.0,9.603622311260553e-05,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094665527344,0.0,0.0,7.093212479958311e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078491210937,0.0,0.0,9.603593935025856e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065673828125,0.0,0.0,0.0004555532359518,287.5360107421875,294.1499938964844,286.6407165527344,284.1370849609375,288.8731689453125,287.082275390625,286.93975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717851644381,2.5360373911098577e-05,0.0009464247850701,-0.005745458882302,0.0,0.0,0.0,-0.0060755359008908,60.0,-0.1767850518226623,-0.0,-6.438723687551828e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083374023437,0.0,0.0,9.119811875279991e-05,298.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60968017578125,0.0,0.0,9.603622311260553e-05,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094665527344,0.0,0.0,7.093212479958311e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078491210937,0.0,0.0,9.603593935025856e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065673828125,0.0,0.0,0.0004555532359518,287.5360107421875,294.1499938964844,286.6407165527344,284.1370849609375,288.8731689453125,287.082275390625,286.93975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717851644381,2.5360373911098577e-05,0.0009464247850701,-0.005745458882302,0.0,0.0,0.0,-0.0060755359008908,60.0,-0.1767850518226623,-0.0,-6.438723687551828e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.605712890625,0.0,0.0,9.11615206860006e-05,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070556640625,0.0,0.0,9.599768236512318e-05,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068420410156,0.0,0.0,7.090366125339642e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6052551269531,0.0,0.0,9.599739860277624e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039733886719,0.0,0.0,0.0004553704056888,287.5329284667969,294.1499938964844,286.610107421875,284.1204528808594,288.8536376953125,287.06329345703125,286.94049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713948820717,2.490897350071464e-05,0.000946485903114,-0.0056262901052832,0.0,0.0,0.0,-0.0060530607588589,60.0,-0.1974325478076934,-0.0,-6.433550936435496e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031188964844,0.0,0.0,9.112626867135988e-05,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044616699219,0.0,0.0,9.5960553153418e-05,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6042175292969,0.0,0.0,7.087623816914856e-05,298.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026306152344,0.0,0.0,9.596027666702868e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60137939453125,0.0,0.0,0.0004551942984107,287.52984619140625,294.1499938964844,286.5790405273437,284.1040344238281,288.83404541015625,287.0444030761719,286.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710186277516,2.4474084057146683e-05,0.0009465445182286,-0.0055114803835749,0.0,0.0,0.0,-0.0060314065776765,60.0,-0.2182314693927765,-0.0,-6.428569321315082e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5979309082031,0.0,0.0,9.106206562137233e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992431640625,0.0,0.0,9.5892944955267e-05,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990295410156,0.0,0.0,7.082630327204242e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5974426269531,0.0,0.0,9.589266846887769e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59619140625,0.0,0.0,0.0004548736033029,287.523681640625,294.1499938964844,286.5155029296875,284.0718688964844,288.7945251464844,287.00634765625,286.942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703333489596,2.3682121536694467e-05,0.0009466512710787,-0.0053024035878479,0.0,0.0,0.0,-0.0059919729828834,60.0,-0.2606720328330993,-0.0,-6.419502085464046e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5979309082031,0.0,0.0,9.106206562137233e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992431640625,0.0,0.0,9.5892944955267e-05,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990295410156,0.0,0.0,7.082630327204242e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5974426269531,0.0,0.0,9.589266846887769e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59619140625,0.0,0.0,0.0004548736033029,287.523681640625,294.1499938964844,286.5155029296875,284.0718688964844,288.7945251464844,287.00634765625,286.942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703333489596,2.3682121536694467e-05,0.0009466512710787,-0.0053024035878479,0.0,0.0,0.0,-0.0059919729828834,60.0,-0.2606720328330993,-0.0,-6.419502085464046e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927429199219,0.0,0.0,9.10051167011261e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59405517578125,0.0,0.0,9.58329692366533e-05,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5938415527344,0.0,0.0,7.078199996612966e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59228515625,0.0,0.0,9.583269275026396e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910339355469,0.0,0.0,0.0004545891133602,287.5176086425781,294.1499938964844,286.45001220703125,284.0406494140625,288.7546081542969,286.9678955078125,286.94390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697255445644,2.297944956808351e-05,0.0009467460913583,-0.0051168981008231,0.0,0.0,0.0,-0.0059569855220615,60.0,-0.3044129312038421,-0.0,-6.41146229440892e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927429199219,0.0,0.0,9.10051167011261e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59405517578125,0.0,0.0,9.58329692366533e-05,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5938415527344,0.0,0.0,7.078199996612966e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59228515625,0.0,0.0,9.583269275026396e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910339355469,0.0,0.0,0.0004545891133602,287.5176086425781,294.1499938964844,286.45001220703125,284.0406494140625,288.7546081542969,286.9678955078125,286.94390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697255445644,2.297944956808351e-05,0.0009467460913583,-0.0051168981008231,0.0,0.0,0.0,-0.0059569855220615,60.0,-0.3044129312038421,-0.0,-6.41146229440892e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5876159667969,0.0,0.0,9.09470472834073e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888977050781,0.0,0.0,9.57718220888637e-05,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58868408203125,0.0,0.0,7.073683809721842e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,9.577155287843198e-05,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859375,0.0,0.0,0.0004542990936897,287.5115966796875,294.1499938964844,286.3788146972656,284.008544921875,288.7141418457031,286.92877197265625,286.9450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691060404293,2.226309516117908e-05,0.0009468429489061,-0.0049277800135314,0.0,0.0,0.0,-0.0059213177300989,60.0,-0.3507345616817474,-0.0,-6.403271157751078e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5876159667969,0.0,0.0,9.09470472834073e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888977050781,0.0,0.0,9.57718220888637e-05,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58868408203125,0.0,0.0,7.073683809721842e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,9.577155287843198e-05,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859375,0.0,0.0,0.0004542990936897,287.5115966796875,294.1499938964844,286.3788146972656,284.008544921875,288.7141418457031,286.92877197265625,286.9450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691060404293,2.226309516117908e-05,0.0009468429489061,-0.0049277800135314,0.0,0.0,0.0,-0.0059213177300989,60.0,-0.3507345616817474,-0.0,-6.403271157751078e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824890136719,0.0,0.0,9.088018850889056e-05,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837707519531,0.0,0.0,9.570141264703123e-05,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58355712890625,0.0,0.0,7.068482955219224e-05,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820617675781,0.0,0.0,9.570114343659952e-05,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5808410644531,0.0,0.0,0.0004539650981314,287.505615234375,294.1499938964844,286.2987670898437,283.973876953125,288.6730651855469,286.8890686035156,286.9461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683927055448,2.1438399926410057e-05,0.0009469543001614,-0.0047100596129894,0.0,0.0,0.0,-0.0058802552521228,60.0,-0.4016375541687011,-0.0,-6.393847939989429e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824890136719,0.0,0.0,9.088018850889056e-05,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837707519531,0.0,0.0,9.570141264703123e-05,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58355712890625,0.0,0.0,7.068482955219224e-05,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820617675781,0.0,0.0,9.570114343659952e-05,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5808410644531,0.0,0.0,0.0004539650981314,287.505615234375,294.1499938964844,286.2987670898437,283.973876953125,288.6730651855469,286.8890686035156,286.9461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683927055448,2.1438399926410057e-05,0.0009469543001614,-0.0047100596129894,0.0,0.0,0.0,-0.0058802552521228,60.0,-0.4016375541687011,-0.0,-6.393847939989429e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799560546875,0.0,0.0,9.084738849196584e-05,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812072753906,0.0,0.0,9.566687367623672e-05,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810241699219,0.0,0.0,7.06593127688393e-05,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794982910156,0.0,0.0,9.5666604465805e-05,298.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57830810546875,0.0,0.0,0.0004538012435659,287.5026550292969,294.1499938964844,286.255615234375,283.95556640625,288.65216064453125,286.8688659667969,286.9466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680427610874,2.103380575135816e-05,0.000947008957155,-0.0046032457612454,0.0,0.0,0.0,-0.0058601102791726,60.0,-0.4294929206371307,-0.0,-6.389227991121518e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774230957031,0.0,0.0,9.081583266379312e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,9.563363710185512e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784606933594,0.0,0.0,7.063477096380666e-05,298.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57696533203125,0.0,0.0,9.563337516738102e-05,298.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757751464844,0.0,0.0,0.0004536436172202,287.49969482421875,294.1499938964844,286.21051025390625,283.9366455078125,288.63116455078125,286.84869384765625,286.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677060879766,2.064455475192517e-05,0.0009470615768805,-0.0045004822313785,0.0,0.0,0.0,-0.0058407289907336,60.0,-0.4579155743122101,-0.0,-6.384784256852073e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723571777344,0.0,0.0,9.076832793653013e-05,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736083984375,0.0,0.0,9.55836076173e-05,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733947753906,0.0,0.0,7.059781637508422e-05,298.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5719299316406,0.0,0.0,9.558334568282588e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707397460937,0.0,0.0,0.0004534063336905,287.49383544921875,294.1499938964844,286.11474609375,283.8970031738281,288.5885009765625,286.806884765625,286.9480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671989246271,2.005831447604578e-05,0.0009471405646763,-0.004345713648945,0.0,0.0,0.0,-0.0058115385472774,60.0,-0.5188435912132263,-0.0,-6.37809449699489e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723571777344,0.0,0.0,9.076832793653013e-05,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736083984375,0.0,0.0,9.55836076173e-05,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733947753906,0.0,0.0,7.059781637508422e-05,298.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5719299316406,0.0,0.0,9.558334568282588e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707397460937,0.0,0.0,0.0004534063336905,287.49383544921875,294.1499938964844,286.11474609375,283.8970031738281,288.5885009765625,286.806884765625,286.9480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671989246271,2.005831447604578e-05,0.0009471405646763,-0.004345713648945,0.0,0.0,0.0,-0.0058115385472774,60.0,-0.5188435912132263,-0.0,-6.37809449699489e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673217773437,0.0,0.0,9.075266279978678e-05,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56854248046875,0.0,0.0,9.556711302138864e-05,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.568359375,0.0,0.0,7.058562914608046e-05,298.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56689453125,0.0,0.0,9.556685108691454e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56573486328125,0.0,0.0,0.0004533280734904,287.4880065917969,294.1499938964844,286.0120849609375,283.8550109863281,288.5447998046875,286.7624816894531,286.9489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670309373177,1.9864350178977475e-05,0.0009471665835008,-0.004294506739825,0.0,0.0,0.0,-0.0058018798008561,60.0,-0.5847665667533875,-0.0,-6.375881866915735e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673217773437,0.0,0.0,9.075266279978678e-05,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56854248046875,0.0,0.0,9.556711302138864e-05,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.568359375,0.0,0.0,7.058562914608046e-05,298.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56689453125,0.0,0.0,9.556685108691454e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56573486328125,0.0,0.0,0.0004533280734904,287.4880065917969,294.1499938964844,286.0120849609375,283.8550109863281,288.5447998046875,286.7624816894531,286.9489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670309373177,1.9864350178977475e-05,0.0009471665835008,-0.004294506739825,0.0,0.0,0.0,-0.0058018798008561,60.0,-0.5847665667533875,-0.0,-6.375881866915735e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56231689453125,0.0,0.0,9.077655704459175e-05,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56353759765625,0.0,0.0,9.559228055877612e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633239746094,0.0,0.0,7.06042192177847e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618896484375,0.0,0.0,9.5592018624302e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56072998046875,0.0,0.0,0.0004534474574029,287.48223876953125,294.1499938964844,285.9032287597656,283.81072998046875,288.50006103515625,286.7137145996094,286.9496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672846645116,2.0157776816631667e-05,0.000947126885876,-0.0043719722889363,0.0,0.0,0.0,-0.0058164894580841,60.0,-0.6550556421279907,-0.0,-6.3792292337439e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56231689453125,0.0,0.0,9.077655704459175e-05,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56353759765625,0.0,0.0,9.559228055877612e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633239746094,0.0,0.0,7.06042192177847e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618896484375,0.0,0.0,9.5592018624302e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56072998046875,0.0,0.0,0.0004534474574029,287.48223876953125,294.1499938964844,285.9032287597656,283.81072998046875,288.50006103515625,286.7137145996094,286.9496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672846645116,2.0157776816631667e-05,0.000947126885876,-0.0043719722889363,0.0,0.0,0.0,-0.0058164894580841,60.0,-0.6550556421279907,-0.0,-6.3792292337439e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5573425292969,0.0,0.0,9.084430348593742e-05,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585327148437,0.0,0.0,9.566361404722556e-05,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583190917969,0.0,0.0,7.0656904426869e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5569152832031,0.0,0.0,9.566335938870908e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557556152344,0.0,0.0,0.0004537858476396,287.4765014648437,294.1499938964844,285.7888488769531,283.76434326171875,288.4541015625,286.65826416015625,286.9503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680055081844,2.0991312339901924e-05,0.0009470141958445,-0.0045920279808342,0.0,0.0,0.0,-0.0058579919859766,60.0,-0.7296457290649414,-0.0,-6.388742690432991e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5573425292969,0.0,0.0,9.084430348593742e-05,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585327148437,0.0,0.0,9.566361404722556e-05,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583190917969,0.0,0.0,7.0656904426869e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5569152832031,0.0,0.0,9.566335938870908e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557556152344,0.0,0.0,0.0004537858476396,287.4765014648437,294.1499938964844,285.7888488769531,283.76434326171875,288.4541015625,286.65826416015625,286.9503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680055081844,2.0991312339901924e-05,0.0009470141958445,-0.0045920279808342,0.0,0.0,0.0,-0.0058579919859766,60.0,-0.7296457290649414,-0.0,-6.388742690432991e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5548400878906,0.0,0.0,9.088973456528038e-05,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,9.571145346853882e-05,298.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.55584716796875,0.0,0.0,7.069223647704348e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5544128417969,0.0,0.0,9.571119881002232e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55328369140625,0.0,0.0,0.0004540127993095,287.4736633300781,294.1499938964844,285.7297668457031,283.7403564453125,288.43072509765625,286.6278991699219,286.95068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684889810159,2.155052970920224e-05,0.0009469384676776,-0.0047396626323461,0.0,0.0,0.0,-0.0058858348056674,60.0,-0.7682412266731262,-0.0,-6.395129048542003e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523681640625,0.0,0.0,9.094257256947458e-05,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535583496094,0.0,0.0,9.576709271641448e-05,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533447265625,0.0,0.0,7.073333108564839e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55194091796875,0.0,0.0,9.576683805789798e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5508117675781,0.0,0.0,0.0004542767419479,287.4708251953125,294.1499938964844,285.6695556640625,283.71588134765625,288.4068603515625,286.59405517578125,286.9509582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969051849097,2.220094393123873e-05,0.0009468509233556,-0.0049113724380731,0.0,0.0,0.0,-0.0059182210825383,60.0,-0.808106005191803,-0.0,-6.402561325558055e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54742431640625,0.0,0.0,9.104935452342032e-05,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.548583984375,0.0,0.0,9.587954264134169e-05,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.54840087890625,0.0,0.0,7.081638614181429e-05,298.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470275878906,0.0,0.0,9.58792952587828e-05,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458984375,0.0,0.0,0.0004548101569525,287.4652099609375,294.1499938964844,285.5460510253906,283.66552734375,288.3582458496094,286.52001953125,286.95147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701888193376,2.3515474822488613e-05,0.0009466733317822,-0.0052584088407456,0.0,0.0,0.0,-0.0059836730360984,60.0,-0.8898623585700989,-0.0,-6.417594988761266e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54742431640625,0.0,0.0,9.104935452342032e-05,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.548583984375,0.0,0.0,9.587954264134169e-05,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.54840087890625,0.0,0.0,7.081638614181429e-05,298.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470275878906,0.0,0.0,9.58792952587828e-05,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458984375,0.0,0.0,0.0004548101569525,287.4652099609375,294.1499938964844,285.5460510253906,283.66552734375,288.3582458496094,286.52001953125,286.95147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701888193376,2.3515474822488613e-05,0.0009466733317822,-0.0052584088407456,0.0,0.0,0.0,-0.0059836730360984,60.0,-0.8898623585700989,-0.0,-6.417594988761266e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425109863281,0.0,0.0,9.114324348047376e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436706542969,0.0,0.0,9.59784083534032e-05,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54345703125,0.0,0.0,7.088940765243024e-05,298.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420837402344,0.0,0.0,9.597816097084431e-05,298.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409851074219,0.0,0.0,0.0004552791360765,287.4595947265625,294.1499938964844,285.4189758300781,283.6134338378906,288.3083190917969,286.4374084472656,286.9519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711884777061,2.4671160645084456e-05,0.0009465173352509,-0.0055635087192058,0.0,0.0,0.0,-0.0060412166640162,60.0,-0.974246621131897,-0.0,-6.43082671558659e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425109863281,0.0,0.0,9.114324348047376e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436706542969,0.0,0.0,9.59784083534032e-05,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54345703125,0.0,0.0,7.088940765243024e-05,298.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420837402344,0.0,0.0,9.597816097084431e-05,298.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409851074219,0.0,0.0,0.0004552791360765,287.4595947265625,294.1499938964844,285.4189758300781,283.6134338378906,288.3083190917969,286.4374084472656,286.9519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711884777061,2.4671160645084456e-05,0.0009465173352509,-0.0055635087192058,0.0,0.0,0.0,-0.0060412166640162,60.0,-0.974246621131897,-0.0,-6.43082671558659e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53759765625,0.0,0.0,9.121589391725138e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387268066406,0.0,0.0,9.605490777175874e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,7.094591273926198e-05,298.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372009277344,0.0,0.0,9.605466766515748e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361022949219,0.0,0.0,0.0004556420608423,287.4540405273437,294.1499938964844,285.2890014648437,283.5596923828125,288.2572631835937,286.3482666015625,286.95233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719618828967,2.556521030783188e-05,0.0009463966707699,-0.005799536127597,0.0,0.0,0.0,-0.0060857329517602,60.0,-1.0606082677841189,-0.0,-6.441072031293515e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53759765625,0.0,0.0,9.121589391725138e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387268066406,0.0,0.0,9.605490777175874e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,7.094591273926198e-05,298.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372009277344,0.0,0.0,9.605466766515748e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361022949219,0.0,0.0,0.0004556420608423,287.4540405273437,294.1499938964844,285.2890014648437,283.5596923828125,288.2572631835937,286.3482666015625,286.95233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719618828967,2.556521030783188e-05,0.0009463966707699,-0.005799536127597,0.0,0.0,0.0,-0.0060857329517602,60.0,-1.0606082677841189,-0.0,-6.441072031293515e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53271484375,0.0,0.0,9.119216701947153e-05,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338439941406,0.0,0.0,9.602992213331164e-05,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,7.09274536347948e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323181152344,0.0,0.0,9.602968202671036e-05,298.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53125,0.0,0.0,0.0004555235209409,287.44854736328125,294.1499938964844,285.1568298339844,283.5045166015625,288.20458984375,286.2538146972656,286.9526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717087377794,2.527196738810744e-05,0.0009464367758482,-0.0057221204042434,0.0,0.0,0.0,-0.0060711344704031,60.0,-1.1484932899475098,-0.0,-6.437710453610634e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53271484375,0.0,0.0,9.119216701947153e-05,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338439941406,0.0,0.0,9.602992213331164e-05,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,7.09274536347948e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323181152344,0.0,0.0,9.602968202671036e-05,298.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53125,0.0,0.0,0.0004555235209409,287.44854736328125,294.1499938964844,285.1568298339844,283.5045166015625,288.20458984375,286.2538146972656,286.9526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717087377794,2.527196738810744e-05,0.0009464367758482,-0.0057221204042434,0.0,0.0,0.0,-0.0060711344704031,60.0,-1.1484932899475098,-0.0,-6.437710453610634e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303039550781,0.0,0.0,9.112484258366747e-05,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53143310546875,0.0,0.0,9.595902520231904e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53125,0.0,0.0,7.087508856784552e-05,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299072265625,0.0,0.0,9.595878509571776e-05,298.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5288391113281,0.0,0.0,0.0004551872552838,287.44580078125,294.1499938964844,285.090087890625,283.4764709472656,288.17779541015625,286.2082824707031,286.9527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709915029816,2.4442171707050875e-05,0.0009465493494644,-0.0055030547082424,0.0,0.0,0.0,-0.0060298200696706,60.0,-1.1923009157180786,-0.0,-6.428203391806164e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52789306640625,0.0,0.0,9.10554372239858e-05,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52899169921875,0.0,0.0,9.588593820808455e-05,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52880859375,0.0,0.0,7.08211082383059e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274963378906,0.0,0.0,9.58857053774409e-05,298.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52642822265625,0.0,0.0,0.0004548405413515,287.4430847167969,294.1499938964844,285.0230407714844,283.4481201171875,288.150634765625,286.1642761230469,286.9529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702510433271,2.358671918045729e-05,0.0009466643095947,-0.00527721690014,0.0,0.0,0.0,-0.0059872237034142,60.0,-1.2360321283340454,-0.0,-6.418409981279184e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231018066406,0.0,0.0,9.089306695386767e-05,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242004394531,0.0,0.0,9.571495320415124e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240173339844,0.0,0.0,7.069481944199651e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.522705078125,0.0,0.0,9.57147203735076e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216369628906,0.0,0.0,0.0004540294758044,287.4377136230469,294.1499938964844,284.88836669921875,283.39068603515625,288.0953369140625,286.0817565917969,286.9530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685203549452,2.158558891096618e-05,0.0009469347423873,-0.0047489171847701,0.0,0.0,0.0,-0.0058875856921076,60.0,-1.3234165906906128,-0.0,-6.395529794644973e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231018066406,0.0,0.0,9.089306695386767e-05,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242004394531,0.0,0.0,9.571495320415124e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240173339844,0.0,0.0,7.069481944199651e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.522705078125,0.0,0.0,9.57147203735076e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216369628906,0.0,0.0,0.0004540294758044,287.4377136230469,294.1499938964844,284.88836669921875,283.39068603515625,288.0953369140625,286.0817565917969,286.9530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685203549452,2.158558891096618e-05,0.0009469347423873,-0.0047489171847701,0.0,0.0,0.0,-0.0058875856921076,60.0,-1.3234165906906128,-0.0,-6.395529794644973e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
