time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086940,298.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,9.071579552255572e-05,298.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194091796875,0.0,0.0,9.552827395964414e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51922607421875,0.0,0.0,7.055693276925012e-05,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179443359375,0.0,0.0,9.552804112900048e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51690673828125,0.0,0.0,0.0004531439626589,287.4324035644531,294.1499938964844,284.7534484863281,283.3324279785156,288.038818359375,286.0076904296875,286.9532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666306432336,1.9400888049858626e-05,0.0009472297970205,-0.0041721505112946,0.0,0.0,0.0,-0.0057788067497313,60.0,-1.4104951620101929,-0.0,-6.37059685004715e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,9.071579552255572e-05,298.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194091796875,0.0,0.0,9.552827395964414e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51922607421875,0.0,0.0,7.055693276925012e-05,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179443359375,0.0,0.0,9.552804112900048e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51690673828125,0.0,0.0,0.0004531439626589,287.4324035644531,294.1499938964844,284.7534484863281,283.3324279785156,288.038818359375,286.0076904296875,286.9532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666306432336,1.9400888049858626e-05,0.0009472297970205,-0.0041721505112946,0.0,0.0,0.0,-0.0057788067497313,60.0,-1.4104951620101929,-0.0,-6.37059685004715e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135803222656,0.0,0.0,9.056233102455737e-05,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146789550781,0.0,0.0,9.53666603891179e-05,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144958496094,0.0,0.0,7.043757068458945e-05,298.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132141113281,0.0,0.0,9.536643483443186e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121765136719,0.0,0.0,0.0004523773677647,287.4271240234375,294.1499938964844,284.6189270019531,283.27362060546875,287.98114013671875,285.9415588378906,286.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649944258853,1.750946103129536e-05,0.0009474849794059,-0.0036728056147694,0.0,0.0,0.0,-0.0056846286170184,60.0,-1.4972578287124634,-0.0,-6.34905035212796e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135803222656,0.0,0.0,9.056233102455737e-05,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146789550781,0.0,0.0,9.53666603891179e-05,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144958496094,0.0,0.0,7.043757068458945e-05,298.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132141113281,0.0,0.0,9.536643483443186e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121765136719,0.0,0.0,0.0004523773677647,287.4271240234375,294.1499938964844,284.6189270019531,283.27362060546875,287.98114013671875,285.9415588378906,286.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649944258853,1.750946103129536e-05,0.0009474849794059,-0.0036728056147694,0.0,0.0,0.0,-0.0056846286170184,60.0,-1.4972578287124634,-0.0,-6.34905035212796e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5109558105469,0.0,0.0,9.05021297512576e-05,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51202392578125,0.0,0.0,9.530326497042552e-05,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118408203125,0.0,0.0,7.039074262138456e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105895996094,0.0,0.0,9.530304669169708e-05,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5095520019531,0.0,0.0,0.0004520766669884,287.4241943359375,294.1499938964844,284.5440368652344,283.24053955078125,287.9482421875,285.90728759765625,286.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643523953855,1.6767402485129423e-05,0.0009475849801674,-0.0034768981859087,0.0,0.0,0.0,-0.0056476797908544,60.0,-1.5457932949066162,-0.0,-6.340606972798923e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088806152344,0.0,0.0,9.047029016073792e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50994873046875,0.0,0.0,9.526973735773936e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097961425781,0.0,0.0,7.03659825376235e-05,298.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085144042969,0.0,0.0,9.526951907901092e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50750732421875,0.0,0.0,0.0004519176145549,287.4219055175781,294.1499938964844,284.4854736328125,283.2145080566406,287.92218017578125,285.8806457519531,286.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640128700993,1.6374802726204507e-05,0.0009476380655542,-0.0033732498995959,0.0,0.0,0.0,-0.0056281317956745,60.0,-1.5839579105377195,-0.0,-6.336141922247407e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065612792969,0.0,0.0,9.046014019986616e-05,298.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075988769531,0.0,0.0,9.525904897600412e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074462890625,0.0,0.0,7.03580881236121e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061950683594,0.0,0.0,9.52588306972757e-05,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50518798828125,0.0,0.0,0.0004518669156823,287.4193115234375,294.1499938964844,284.4193725585937,283.1849060058594,287.89227294921875,285.8502197265625,286.9532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639039635658,1.624934157007374e-05,0.0009476545965299,-0.0033401276450604,0.0,0.0,0.0,-0.0056218830868601,60.0,-1.627387285232544,-0.0,-6.334715862976736e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50421142578125,0.0,0.0,9.047383355209604e-05,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052795410156,0.0,0.0,9.527346992399544e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050964355469,0.0,0.0,7.036873284960166e-05,298.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038452148437,0.0,0.0,9.52732443693094e-05,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028686523437,0.0,0.0,0.0004519353096839,287.416748046875,294.1499938964844,284.3537902832031,283.1553649902344,287.8620300292969,285.81842041015625,286.9531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640493663027,1.6417579900007695e-05,0.0009476317791268,-0.003384543582797,0.0,0.0,0.0,-0.0056302594020962,60.0,-1.6709046363830566,-0.0,-6.336628644021404e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49957275390625,0.0,0.0,9.055918781086802e-05,298.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006103515625,0.0,0.0,9.536334255244584e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004577636719,0.0,0.0,7.043511868687347e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49920654296875,0.0,0.0,9.53631242737174e-05,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49822998046875,0.0,0.0,0.0004523616808,287.41162109375,294.1499938964844,284.2244873046875,283.0964660644531,287.8006591796875,285.7476806640625,286.9530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649580460973,1.746819725667592e-05,0.0009474898688495,-0.0036619124002754,0.0,0.0,0.0,-0.0056825708597898,60.0,-1.758028268814087,-0.0,-6.348580683379623e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49957275390625,0.0,0.0,9.055918781086802e-05,298.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006103515625,0.0,0.0,9.536334255244584e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004577636719,0.0,0.0,7.043511868687347e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49920654296875,0.0,0.0,9.53631242737174e-05,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49822998046875,0.0,0.0,0.0004523616808,287.41162109375,294.1499938964844,284.2244873046875,283.0964660644531,287.8006591796875,285.7476806640625,286.9530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649580460973,1.746819725667592e-05,0.0009474898688495,-0.0036619124002754,0.0,0.0,0.0,-0.0056825708597898,60.0,-1.758028268814087,-0.0,-6.348580683379623e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949645996094,0.0,0.0,9.0674904640764e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959716796875,0.0,0.0,9.548520029056816e-05,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958190917969,0.0,0.0,7.05251150066033e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945983886719,0.0,0.0,9.548498201183976e-05,298.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936218261719,0.0,0.0,0.0004529397119767,287.40655517578125,294.1499938964844,284.0982360839844,283.0381774902344,287.738037109375,285.6635437011719,286.95281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661903022788,1.889288068923633e-05,0.0009472973761148,-0.0040380354039371,0.0,0.0,0.0,-0.0057535073719918,60.0,-1.844437599182129,-0.0,-6.364806637293442e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949645996094,0.0,0.0,9.0674904640764e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959716796875,0.0,0.0,9.548520029056816e-05,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958190917969,0.0,0.0,7.05251150066033e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945983886719,0.0,0.0,9.548498201183976e-05,298.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936218261719,0.0,0.0,0.0004529397119767,287.40655517578125,294.1499938964844,284.0982360839844,283.0381774902344,287.738037109375,285.6635437011719,286.95281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661903022788,1.889288068923633e-05,0.0009472973761148,-0.0040380354039371,0.0,0.0,0.0,-0.0057535073719918,60.0,-1.844437599182129,-0.0,-6.364806637293442e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903564453125,0.0,0.0,9.07641733647324e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913635253906,0.0,0.0,9.557920566294342e-05,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912109375,0.0,0.0,7.059454947011545e-05,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.489990234375,0.0,0.0,9.55789946601726e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4890441894531,0.0,0.0,0.000453385640867,287.4015197753906,294.1499938964844,283.9757385253906,282.98077392578125,287.67431640625,285.5690612792969,286.9525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671410080045,1.999178493861109e-05,0.0009471491794101,-0.0043281498365104,0.0,0.0,0.0,-0.0058082239702343,60.0,-1.9288445711135864,-0.0,-6.3773356373531e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903564453125,0.0,0.0,9.07641733647324e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913635253906,0.0,0.0,9.557920566294342e-05,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912109375,0.0,0.0,7.059454947011545e-05,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.489990234375,0.0,0.0,9.55789946601726e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4890441894531,0.0,0.0,0.000453385640867,287.4015197753906,294.1499938964844,283.9757385253906,282.98077392578125,287.67431640625,285.5690612792969,286.9525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671410080045,1.999178493861109e-05,0.0009471491794101,-0.0043281498365104,0.0,0.0,0.0,-0.0058082239702343,60.0,-1.9288445711135864,-0.0,-6.3773356373531e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857788085937,0.0,0.0,9.079018491320312e-05,298.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867858886719,0.0,0.0,9.56065923674032e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48663330078125,0.0,0.0,7.061477663228288e-05,298.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854431152344,0.0,0.0,9.56063813646324e-05,298.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844970703125,0.0,0.0,0.0004535155603662,287.3965148925781,294.1499938964844,283.85760498046875,282.9245910644531,287.609619140625,285.4697570800781,286.95220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674176108092,2.0311374100856483e-05,0.0009471062221564,-0.0044125225394964,0.0,0.0,0.0,-0.0058241379447281,60.0,-2.009577989578247,-0.0,-6.38098214267302e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857788085937,0.0,0.0,9.079018491320312e-05,298.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867858886719,0.0,0.0,9.56065923674032e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48663330078125,0.0,0.0,7.061477663228288e-05,298.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854431152344,0.0,0.0,9.56063813646324e-05,298.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844970703125,0.0,0.0,0.0004535155603662,287.3965148925781,294.1499938964844,283.85760498046875,282.9245910644531,287.609619140625,285.4697570800781,286.95220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674176108092,2.0311374100856483e-05,0.0009471062221564,-0.0044125225394964,0.0,0.0,0.0,-0.0058241379447281,60.0,-2.009577989578247,-0.0,-6.38098214267302e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835205078125,0.0,0.0,9.07877620193176e-05,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844970703125,0.0,0.0,9.560403850628064e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843444824219,0.0,0.0,7.06128848833032e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.483154296875,0.0,0.0,9.560382750350982e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.0,0.0004535034531727,287.39404296875,294.1499938964844,283.8003845214844,282.8970947265625,287.576904296875,285.4197082519531,286.9520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673914173617,2.028110429819208e-05,0.0009471102966926,-0.0044045313261449,0.0,0.0,0.0,-0.0058226305991411,60.0,-2.0482630729675293,-0.0,-6.380636108360704e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48126220703125,0.0,0.0,9.078436414711176e-05,298.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,9.560045873513444e-05,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820861816406,0.0,0.0,7.061024371068925e-05,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808959960937,0.0,0.0,9.560024773236364e-05,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799499511719,0.0,0.0,0.0004534864856395,287.3915710449219,294.1499938964844,283.7445373535156,282.8699951171875,287.5440368652344,285.3696594238281,286.9518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673548629507,2.0238838260411285e-05,0.0009471160010434,-0.0043933726847171,0.0,0.0,0.0,-0.0058205262757837,60.0,-2.086332321166992,-0.0,-6.380154360385859e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767150878906,0.0,0.0,9.079351730179042e-05,298.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,9.561009937897325e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775390625,0.0,0.0,7.061735959723592e-05,298.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47637939453125,0.0,0.0,9.560988837620243e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754638671875,0.0,0.0,0.0004535322077572,287.3866882324219,294.1499938964844,283.6371765136719,282.8173217773437,287.4778137207031,285.2688293457031,286.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674517204985,2.035082070506178e-05,0.0009471008670516,-0.0044229361228644,0.0,0.0,0.0,-0.0058261016383767,60.0,-2.159750938415528,-0.0,-6.381431916224757e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767150878906,0.0,0.0,9.079351730179042e-05,298.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,9.561009937897325e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775390625,0.0,0.0,7.061735959723592e-05,298.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47637939453125,0.0,0.0,9.560988837620243e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754638671875,0.0,0.0,0.0004535322077572,287.3866882324219,294.1499938964844,283.6371765136719,282.8173217773437,287.4778137207031,285.2688293457031,286.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674517204985,2.035082070506178e-05,0.0009471008670516,-0.0044229361228644,0.0,0.0,0.0,-0.0058261016383767,60.0,-2.159750938415528,-0.0,-6.381431916224757e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47222900390625,0.0,0.0,9.082497854251416e-05,298.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,9.564322681399062e-05,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730529785156,0.0,0.0,7.064182864269242e-05,298.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718933105469,0.0,0.0,9.564302308717744e-05,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709777832031,0.0,0.0,0.0004536893975455,287.3818359375,294.1499938964844,283.5361633300781,282.7669677734375,287.4108581542969,285.16510009765625,286.9508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677862399257,2.073764699161984e-05,0.0009470485965721,-0.0045250593684613,0.0,0.0,0.0,-0.0058453623205423,60.0,-2.22912859916687,-0.0,-6.385846518242033e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47222900390625,0.0,0.0,9.082497854251416e-05,298.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,9.564322681399062e-05,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730529785156,0.0,0.0,7.064182864269242e-05,298.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718933105469,0.0,0.0,9.564302308717744e-05,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709777832031,0.0,0.0,0.0004536893975455,287.3818359375,294.1499938964844,283.5361633300781,282.7669677734375,287.4108581542969,285.16510009765625,286.9508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677862399257,2.073764699161984e-05,0.0009470485965721,-0.0045250593684613,0.0,0.0,0.0,-0.0058453623205423,60.0,-2.22912859916687,-0.0,-6.385846518242033e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677734375,0.0,0.0,9.074117406271398e-05,298.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46875,0.0,0.0,9.55549767240882e-05,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685974121094,0.0,0.0,7.057665061438456e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674377441406,0.0,0.0,9.5554772997275e-05,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.466552734375,0.0,0.0,0.0004532707680482,287.3770446777344,294.1499938964844,283.4422302246094,282.71923828125,287.3434753417969,285.0682067871094,286.9502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009668931015767,1.970450648514088e-05,0.0009471885859966,-0.004252306651324,0.0,0.0,0.0,-0.0057939230464398,60.0,-2.292269706726074,-0.0,-6.374058614255773e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677734375,0.0,0.0,9.074117406271398e-05,298.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46875,0.0,0.0,9.55549767240882e-05,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685974121094,0.0,0.0,7.057665061438456e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674377441406,0.0,0.0,9.5554772997275e-05,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.466552734375,0.0,0.0,0.0004532707680482,287.3770446777344,294.1499938964844,283.4422302246094,282.71923828125,287.3434753417969,285.0682067871094,286.9502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009668931015767,1.970450648514088e-05,0.0009471885859966,-0.004252306651324,0.0,0.0,0.0,-0.0057939230464398,60.0,-2.292269706726074,-0.0,-6.374058614255773e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,9.06825007405132e-05,298.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46588134765625,0.0,0.0,9.549318929202856e-05,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657287597656,0.0,0.0,7.05310158082284e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646301269531,0.0,0.0,9.549299284117296e-05,298.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637145996094,0.0,0.0,0.0004529776924755,287.3739929199219,294.1499938964844,283.3860778808594,282.6902770996094,287.3002319335937,285.0106811523437,286.9497985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662676602602,1.898123809951357e-05,0.0009472863748669,-0.0040613613091409,0.0,0.0,0.0,-0.0057579115964472,60.0,-2.329717874526977,-0.0,-6.365813476350013e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633483886719,0.0,0.0,9.0657667897176e-05,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642944335937,0.0,0.0,9.546703222440556e-05,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4641418457031,0.0,0.0,7.051169086480513e-05,298.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630432128906,0.0,0.0,9.546683577354996e-05,298.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,0.0004528536228463,287.3722839355469,294.1499938964844,283.35595703125,282.674560546875,287.2758483886719,284.9794616699219,286.9495544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660025243647,1.8674983948585577e-05,0.0009473275276832,-0.0039805090054869,0.0,0.0,0.0,-0.0057426616549491,60.0,-2.3499414920806885,-0.0,-6.362323290431959e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4611511230469,0.0,0.0,9.062685421667992e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46209716796875,0.0,0.0,9.543458872940393e-05,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619445800781,0.0,0.0,7.048773113638163e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608154296875,0.0,0.0,9.543439227854832e-05,298.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0004526997217908,287.36993408203125,294.1499938964844,283.31591796875,282.6534729003906,287.2419738769531,284.9371032714844,286.94921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656735928729,1.8295062545803376e-05,0.0009473785175941,-0.0038802085909992,0.0,0.0,0.0,-0.0057237432338297,60.0,-2.377040147781372,-0.0,-6.357995374628446e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.458984375,0.0,0.0,9.059987496584654e-05,298.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598999023437,0.0,0.0,9.540617611492053e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4597473144531,0.0,0.0,7.046674727462232e-05,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586486816406,0.0,0.0,9.540597966406494e-05,298.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.457763671875,0.0,0.0,0.000452564941952,287.3675842285156,294.1499938964844,283.278076171875,282.63330078125,287.2080383300781,284.89678955078125,286.9488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965386047028,1.796234391804319e-05,0.000947423686739,-0.0037923690397292,0.0,0.0,0.0,-0.005707177799195,60.0,-2.402209997177124,-0.0,-6.354206050218636e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546203613281,0.0,0.0,9.054836118593812e-05,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555358886719,0.0,0.0,9.535192657494918e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45538330078125,0.0,0.0,7.04266713000834e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45428466796875,0.0,0.0,9.53517301240936e-05,298.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533996582031,0.0,0.0,0.0004523076349869,287.3629455566406,294.1499938964844,283.2091979980469,282.5957946777344,287.1402587890625,284.8192138671875,286.9480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648363338783,1.7326992747257464e-05,0.0009475093684159,-0.0036246331874281,0.0,0.0,0.0,-0.0056755421683192,60.0,-2.4491946697235107,-0.0,-6.346973435711334e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546203613281,0.0,0.0,9.054836118593812e-05,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555358886719,0.0,0.0,9.535192657494918e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45538330078125,0.0,0.0,7.04266713000834e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45428466796875,0.0,0.0,9.53517301240936e-05,298.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533996582031,0.0,0.0,0.0004523076349869,287.3629455566406,294.1499938964844,283.2091979980469,282.5957946777344,287.1402587890625,284.8192138671875,286.9480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648363338783,1.7326992747257464e-05,0.0009475093684159,-0.0036246331874281,0.0,0.0,0.0,-0.0056755421683192,60.0,-2.4491946697235107,-0.0,-6.346973435711334e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502868652344,0.0,0.0,9.049913205672055e-05,298.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.451171875,0.0,0.0,9.530008537694812e-05,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510192871094,0.0,0.0,7.038838521111757e-05,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.449951171875,0.0,0.0,9.529989620205016e-05,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490966796875,0.0,0.0,0.0004520617076195,287.3583374023437,294.1499938964844,283.1499938964844,282.5624389648437,287.0726318359375,284.7471008300781,286.9472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643111843615,1.6719824998290278e-05,0.0009475913830101,-0.0034643376711755,0.0,0.0,0.0,-0.0056453105062246,60.0,-2.490102529525757,-0.0,-6.34006624977701e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502868652344,0.0,0.0,9.049913205672055e-05,298.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.451171875,0.0,0.0,9.530008537694812e-05,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510192871094,0.0,0.0,7.038838521111757e-05,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.449951171875,0.0,0.0,9.529989620205016e-05,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490966796875,0.0,0.0,0.0004520617076195,287.3583374023437,294.1499938964844,283.1499938964844,282.5624389648437,287.0726318359375,284.7471008300781,286.9472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643111843615,1.6719824998290278e-05,0.0009475913830101,-0.0034643376711755,0.0,0.0,0.0,-0.0056453105062246,60.0,-2.490102529525757,-0.0,-6.34006624977701e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44598388671875,0.0,0.0,9.045044134836644e-05,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468688964844,0.0,0.0,9.524881170364095e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467163085937,0.0,0.0,7.035050657577813e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456481933594,0.0,0.0,9.5248622528743e-05,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447937011719,0.0,0.0,0.0004518184869084,287.3537902832031,294.1499938964844,283.09649658203125,282.5314636230469,287.0053100585937,284.68017578125,286.94635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637917391955,1.611928928468842e-05,0.0009476724662818,-0.0033057928085327,0.0,0.0,0.0,-0.0056154089979827,60.0,-2.5260705947875977,-0.0,-6.33323722354362e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44598388671875,0.0,0.0,9.045044134836644e-05,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468688964844,0.0,0.0,9.524881170364095e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467163085937,0.0,0.0,7.035050657577813e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456481933594,0.0,0.0,9.5248622528743e-05,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447937011719,0.0,0.0,0.0004518184869084,287.3537902832031,294.1499938964844,283.09649658203125,282.5314636230469,287.0053100585937,284.68017578125,286.94635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637917391955,1.611928928468842e-05,0.0009476724662818,-0.0033057928085327,0.0,0.0,0.0,-0.0056154089979827,60.0,-2.5260705947875977,-0.0,-6.33323722354362e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44171142578125,0.0,0.0,9.040341683430596e-05,298.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,9.519929153611884e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44244384765625,0.0,0.0,7.031393761280924e-05,297.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,9.519910236122088e-05,298.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0004515836189966,287.3492736816406,294.1499938964844,283.04425048828125,282.5008850097656,286.938232421875,284.61773681640625,286.9454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632901055738,1.5539340893155895e-05,0.0009477507555857,-0.0031526826787739,0.0,0.0,0.0,-0.0055865328758955,60.0,-2.5598034858703613,-0.0,-6.326646229126709e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44171142578125,0.0,0.0,9.040341683430596e-05,298.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,9.519929153611884e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44244384765625,0.0,0.0,7.031393761280924e-05,297.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,9.519910236122088e-05,298.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0004515836189966,287.3492736816406,294.1499938964844,283.04425048828125,282.5008850097656,286.938232421875,284.61773681640625,286.9454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632901055738,1.5539340893155895e-05,0.0009477507555857,-0.0031526826787739,0.0,0.0,0.0,-0.0055865328758955,60.0,-2.5598034858703613,-0.0,-6.326646229126709e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,9.038001735461876e-05,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404602050781,0.0,0.0,9.51746478676796e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403076171875,0.0,0.0,7.029573316685855e-05,297.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43927001953125,0.0,0.0,9.517446596873924e-05,298.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,0.0004514667380135,287.3470153808594,294.1499938964844,283.01861572265625,282.4857482910156,286.90478515625,284.5878601074219,286.9449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630402782931,1.525072457297938e-05,0.0009477895218878,-0.0030764862895011,0.0,0.0,0.0,-0.0055721611715853,60.0,-2.5761852264404297,-0.0,-6.323367784943913e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,9.036986011778936e-05,298.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,9.516394493402912e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43817138671875,0.0,0.0,7.028783147688955e-05,297.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,9.516376303508878e-05,298.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0004514159809332,287.34478759765625,294.1499938964844,282.9932556152344,282.470703125,286.8714904785156,284.5589904785156,286.94439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629318956285,1.5125197023735382e-05,0.0009478066931478,-0.0030433458741754,0.0,0.0,0.0,-0.0055659119971096,60.0,-2.592339277267456,-0.0,-6.321941725673241e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332275390625,0.0,0.0,9.032733214553446e-05,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,9.511916141491385e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,7.025474769761786e-05,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43292236328125,0.0,0.0,9.511897951597348e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,0.0004512035520747,287.3403625488281,294.1499938964844,282.9435119628906,282.4408874511719,286.8050842285156,284.5047302246094,286.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962478108704,1.4600605027226266e-05,0.0009478774736635,-0.0029048498254269,0.0,0.0,0.0,-0.0055397916585206,60.0,-2.6237728595733643,-0.0,-6.315985245919364e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
