time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089280,298.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332275390625,0.0,0.0,9.032733214553446e-05,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,9.511916141491385e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,7.025474769761786e-05,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43292236328125,0.0,0.0,9.511897951597348e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,0.0004512035520747,287.3403625488281,294.1499938964844,282.9435119628906,282.4408874511719,286.8050842285156,284.5047302246094,286.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962478108704,1.4600605027226266e-05,0.0009478774736635,-0.0029048498254269,0.0,0.0,0.0,-0.0055397916585206,60.0,-2.6237728595733643,-0.0,-6.315985245919364e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,9.023401798913255e-05,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,9.502089960733429e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,7.018217002041638e-05,297.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,9.502071770839392e-05,298.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0004507374251261,287.33599853515625,294.1499938964844,282.8949584960937,282.4114074707031,286.739013671875,284.458740234375,286.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614835726097,1.3450441656459589e-05,0.0009480331209488,-0.0026011979207396,0.0,0.0,0.0,-0.0054825250990688,60.0,-2.653416395187378,-0.0,-6.30293470749166e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,9.023401798913255e-05,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,9.502089960733429e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,7.018217002041638e-05,297.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,9.502071770839392e-05,298.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0004507374251261,287.33599853515625,294.1499938964844,282.8949584960937,282.4114074707031,286.739013671875,284.458740234375,286.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614835726097,1.3450441656459589e-05,0.0009480331209488,-0.0026011979207396,0.0,0.0,0.0,-0.0054825250990688,60.0,-2.653416395187378,-0.0,-6.30293470749166e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,9.011320798890664e-05,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151306152344,0.0,0.0,9.489367948845028e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41461181640625,0.0,0.0,7.008820830378681e-05,297.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,9.489350486546756e-05,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41314697265625,0.0,0.0,0.0004501339863054,287.313232421875,294.1499938964844,282.84765625,282.3822326660156,286.6674194335937,284.4196472167969,286.9410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442488128319,1.2794032045349011e-05,0.0010314547689631,-0.0023445680271834,0.0,0.0,0.0,-0.0058687245473265,60.0,-2.872420310974121,-0.0,-6.286062159688299e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,9.011320798890664e-05,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151306152344,0.0,0.0,9.489367948845028e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41461181640625,0.0,0.0,7.008820830378681e-05,297.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,9.489350486546756e-05,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41314697265625,0.0,0.0,0.0004501339863054,287.313232421875,294.1499938964844,282.84765625,282.3822326660156,286.6674194335937,284.4196472167969,286.9410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442488128319,1.2794032045349011e-05,0.0010314547689631,-0.0023445680271834,0.0,0.0,0.0,-0.0058687245473265,60.0,-2.872420310974121,-0.0,-6.286062159688299e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112243652344,0.0,0.0,9.009462519316004e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.412109375,0.0,0.0,9.487410716246814e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,7.007375097600743e-05,297.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111022949219,0.0,0.0,9.48739325394854e-05,298.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41015625,0.0,0.0,0.0004500411450862,287.3101806640625,294.1499938964844,282.8143310546875,282.3614501953125,286.62091064453125,284.3942565917969,286.9402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599973564036,1.173221244243905e-05,0.0009482651366852,-0.0021475714165717,0.0,0.0,0.0,-0.0053969724103808,60.0,-2.755763292312622,-0.0,-6.283463704903626e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100646972656,0.0,0.0,9.007307380670682e-05,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,9.48514134506695e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104309082031,0.0,0.0,7.005699444562197e-05,297.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,9.485123882768676e-05,298.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,0.0004499334900174,287.3090209960937,294.1499938964844,282.8015441894531,282.3533935546875,286.6026611328125,284.3853454589844,286.9398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959767086897,1.1466551768535282e-05,0.000948300526943,-0.0020774351432919,0.0,0.0,0.0,-0.0053837420418858,60.0,-2.742809534072876,-0.0,-6.280455977503152e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,9.003292507259175e-05,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,9.480913286097348e-05,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083557128906,0.0,0.0,7.002575875958428e-05,297.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,9.480895823799074e-05,298.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,0.0004497329355217,287.3069152832031,294.1499938964844,282.7789306640625,282.3390808105469,286.5702514648437,284.37115478515625,286.9392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009566880762577,1.0945358553726692e-05,0.0009457427659071,-0.0019424638012424,0.0,0.0,0.0,-0.0053445803932845,60.0,-2.7359964847564697,-0.0,-6.27485405857442e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41473388671875,0.0,0.0,9.002018487080932e-05,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,9.479571599513292e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,7.001584890531376e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,9.479554137215018e-05,298.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136657714844,0.0,0.0,0.0004496692854445,287.3184509277344,294.1499938964844,282.7566223144531,282.3248291015625,286.5415954589844,284.3573608398437,286.93865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008700937614776,9.931834938470274e-06,0.0008601619047112,-0.0017606015317142,0.0,0.0,0.0,-0.0048632491379976,60.0,-2.572795152664185,-0.0,-6.27307414902134e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4724426269531,0.0,0.0,9.01287276064977e-05,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730834960937,0.0,0.0,9.491001401329412e-05,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754333496094,0.0,0.0,7.010027184151113e-05,297.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708251953125,0.0,0.0,9.4909846666269e-05,298.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47137451171875,0.0,0.0,0.0004502114898059,287.40289306640625,294.1499938964844,282.7128601074219,282.2965393066406,286.50506591796875,284.3432006835937,286.93756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003377324028406,5.98453289057943e-06,0.0003317478694953,-0.0012474219547584,0.0,0.0,0.0,-0.0020079561509191,60.0,-1.717490792274475,-0.0,-6.288200893322937e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4724426269531,0.0,0.0,9.01287276064977e-05,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730834960937,0.0,0.0,9.491001401329412e-05,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754333496094,0.0,0.0,7.010027184151113e-05,297.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708251953125,0.0,0.0,9.4909846666269e-05,298.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47137451171875,0.0,0.0,0.0004502114898059,287.40289306640625,294.1499938964844,282.7128601074219,282.2965393066406,286.50506591796875,284.3432006835937,286.93756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003377324028406,5.98453289057943e-06,0.0003317478694953,-0.0012474219547584,0.0,0.0,0.0,-0.0020079561509191,60.0,-1.717490792274475,-0.0,-6.288200893322937e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710693359375,0.0,0.0,4.0863247704692185e-05,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717102050781,0.0,0.0,4.303102468838915e-05,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740600585937,0.0,0.0,3.1782594305695966e-05,297.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4694519042969,0.0,0.0,4.30309482908342e-05,298.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700012207031,0.0,0.0,0.0002041203115368,287.3990173339844,294.1499938964844,282.6703186035156,282.2684936523437,286.47198486328125,284.32763671875,286.9361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004447173268999,5.476748356159078e-06,0.0004392405680846,-0.0010059378109872,0.0,0.0,0.0,-0.0025016451254487,60.0,-1.566570281982422,-0.0,-1.2926039794081134e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710693359375,0.0,0.0,4.0863247704692185e-05,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717102050781,0.0,0.0,4.303102468838915e-05,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740600585937,0.0,0.0,3.1782594305695966e-05,297.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4694519042969,0.0,0.0,4.30309482908342e-05,298.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700012207031,0.0,0.0,0.0002041203115368,287.3990173339844,294.1499938964844,282.6703186035156,282.2684936523437,286.47198486328125,284.32763671875,286.9361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004447173268999,5.476748356159078e-06,0.0004392405680846,-0.0010059378109872,0.0,0.0,0.0,-0.0025016451254487,60.0,-1.566570281982422,-0.0,-1.2926039794081134e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042724609375,0.0,0.0,2.544965536799282e-05,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048217773437,0.0,0.0,2.6799747502082027e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50848388671875,0.0,0.0,1.979421722353436e-05,297.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020446777344,0.0,0.0,2.679970020835753e-05,298.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032653808594,0.0,0.0,0.0001271262444788,287.451904296875,294.1499938964844,282.62890625,282.2406921386719,286.4483947753906,284.3519287109375,286.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004023784713353,4.652855295717018e-06,0.0003977256128564,-0.0008300479967147,0.0,0.0,0.0,-0.0022448198869824,60.0,-1.100388526916504,-0.0,-5.013754744709331e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042724609375,0.0,0.0,2.544965536799282e-05,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048217773437,0.0,0.0,2.6799747502082027e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50848388671875,0.0,0.0,1.979421722353436e-05,297.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020446777344,0.0,0.0,2.679970020835753e-05,298.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032653808594,0.0,0.0,0.0001271262444788,287.451904296875,294.1499938964844,282.62890625,282.2406921386719,286.4483947753906,284.3519287109375,286.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004023784713353,4.652855295717018e-06,0.0003977256128564,-0.0008300479967147,0.0,0.0,0.0,-0.0022448198869824,60.0,-1.100388526916504,-0.0,-5.013754744709331e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611267089844,0.0,0.0,9.020523430081084e-05,298.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56158447265625,0.0,0.0,9.499057341599836e-05,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675354003906,0.0,0.0,7.015977462287992e-05,297.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55767822265625,0.0,0.0,9.499041334493086e-05,298.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601806640625,0.0,0.0,0.0004505936522036,287.53472900390625,294.1499938964844,282.5886535644531,282.21307373046875,286.4184265136719,284.3819885253906,286.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,0.0002530206984374,1.0671976724552223e-06,-0.0002540879067964,-0.0005356949986889,0.0,0.0,0.0,0.0011848852736875,60.0,-1.3314151763916016,-0.0,-6.298864718701226e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611267089844,0.0,0.0,9.020523430081084e-05,298.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56158447265625,0.0,0.0,9.499057341599836e-05,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675354003906,0.0,0.0,7.015977462287992e-05,297.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55767822265625,0.0,0.0,9.499041334493086e-05,298.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601806640625,0.0,0.0,0.0004505936522036,287.53472900390625,294.1499938964844,282.5886535644531,282.21307373046875,286.4184265136719,284.3819885253906,286.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,0.0002530206984374,1.0671976724552223e-06,-0.0002540879067964,-0.0005356949986889,0.0,0.0,0.0,0.0011848852736875,60.0,-1.3314151763916016,-0.0,-6.298864718701226e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616149902344,0.0,0.0,3.091386679443531e-05,298.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.56207275390625,0.0,0.0,3.255383489886299e-05,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56805419921875,0.0,0.0,2.4044169549597427e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55816650390625,0.0,0.0,3.2553776691202074e-05,298.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606689453125,0.0,0.0,0.0001544211263535,287.53436279296875,294.1499938964844,282.5689697265625,282.1993408203125,286.4122314453125,284.3817443847656,286.9330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003294039343018,4.073612672073068e-06,0.0003253303293604,-0.0007495955214835,0.0,0.0,0.0,-0.0018540234304964,60.0,-1.1320459842681885,-0.0,-7.397849888235441e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56414794921875,0.0,0.0,3.0680675990879536e-05,298.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646057128906,0.0,0.0,3.23082713293843e-05,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706787109375,0.0,0.0,2.386279811616987e-05,297.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606384277344,0.0,0.0,3.2308213121723384e-05,298.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5632019042969,0.0,0.0,0.0001532562746433,287.5364990234375,294.1499938964844,282.549560546875,282.1856689453125,286.4061279296875,284.380615234375,286.9323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003246068663429,4.01998568122508e-06,0.0003205868706572,-0.0007401879993267,0.0,0.0,0.0,-0.001827374799177,60.0,-1.0433648824691772,-0.0,-7.286661496408442e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678405761719,0.0,0.0,2.8905826184200123e-05,298.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682983398437,0.0,0.0,3.043926517420914e-05,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57452392578125,0.0,0.0,2.248235614388249e-05,297.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56427001953125,0.0,0.0,3.043921242351644e-05,298.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669250488281,0.0,0.0,0.0001443905348423,287.5391540527344,294.1499938964844,282.5115966796875,282.1584167480469,286.39434814453125,284.3791198730469,286.93096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003080037422478,3.808972905972041e-06,0.0003041947784367,-0.0007008991669863,0.0,0.0,0.0,-0.0017335744341835,60.0,-0.9678213596343994,-0.0,-6.4679914757448395e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678405761719,0.0,0.0,2.8905826184200123e-05,298.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682983398437,0.0,0.0,3.043926517420914e-05,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57452392578125,0.0,0.0,2.248235614388249e-05,297.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56427001953125,0.0,0.0,3.043921242351644e-05,298.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669250488281,0.0,0.0,0.0001443905348423,287.5391540527344,294.1499938964844,282.5115966796875,282.1584167480469,286.39434814453125,284.3791198730469,286.93096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003080037422478,3.808972905972041e-06,0.0003041947784367,-0.0007008991669863,0.0,0.0,0.0,-0.0017335744341835,60.0,-0.9678213596343994,-0.0,-6.4679914757448395e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721740722656,0.0,0.0,2.574448990344536e-05,298.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726013183594,0.0,0.0,2.711022170842625e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790100097656,0.0,0.0,2.002353357966058e-05,297.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5685119628906,0.0,0.0,2.711017441470176e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712280273437,0.0,0.0,0.0001285990147152,287.5433959960937,294.1499938964844,282.4747314453125,282.1313171386719,286.38482666015625,284.3796081542969,286.9296569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002748302649706,3.39746702593402e-06,0.0002714328002184,-0.0006250748992897,0.0,0.0,0.0,-0.0015467819757759,60.0,-0.8915005922317505,-0.0,-5.130588398571945e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721740722656,0.0,0.0,2.574448990344536e-05,298.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726013183594,0.0,0.0,2.711022170842625e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790100097656,0.0,0.0,2.002353357966058e-05,297.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5685119628906,0.0,0.0,2.711017441470176e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712280273437,0.0,0.0,0.0001285990147152,287.5433959960937,294.1499938964844,282.4747314453125,282.1313171386719,286.38482666015625,284.3796081542969,286.9296569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002748302649706,3.39746702593402e-06,0.0002714328002184,-0.0006250748992897,0.0,0.0,0.0,-0.0015467819757759,60.0,-0.8915005922317505,-0.0,-5.130588398571945e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750732421875,0.0,0.0,2.091215174004901e-05,298.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755310058594,0.0,0.0,2.2021529730409384e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820617675781,0.0,0.0,1.626503944862634e-05,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57135009765625,0.0,0.0,2.202149153163191e-05,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741882324219,0.0,0.0,0.0001044604869093,287.5461120605469,294.1499938964844,282.4389953613281,282.1043395996094,286.3783569335937,284.3775939941406,286.9283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002149971551261,2.678083546925336e-06,0.0002123190788552,-0.0004943611565977,0.0,0.0,0.0,-0.0012112834956496,60.0,-0.6640622615814209,-0.0,-3.385290270330188e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750732421875,0.0,0.0,2.091215174004901e-05,298.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755310058594,0.0,0.0,2.2021529730409384e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820617675781,0.0,0.0,1.626503944862634e-05,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57135009765625,0.0,0.0,2.202149153163191e-05,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741882324219,0.0,0.0,0.0001044604869093,287.5461120605469,294.1499938964844,282.4389953613281,282.1043395996094,286.3783569335937,284.3775939941406,286.9283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002149971551261,2.678083546925336e-06,0.0002123190788552,-0.0004943611565977,0.0,0.0,0.0,-0.0012112834956496,60.0,-0.6640622615814209,-0.0,-3.385290270330188e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765991210937,0.0,0.0,1.565516686241608e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5770263671875,0.0,0.0,1.6485664673382416e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836181640625,0.0,0.0,1.2176265954622068e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5728454589844,0.0,0.0,1.6485637388541363e-05,298.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57568359375,0.0,0.0,7.820077007636428e-05,287.5479431152344,294.1499938964844,282.4112243652344,282.0828552246094,286.3756408691406,284.3808288574219,286.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001668137701926,2.062922703771619e-06,0.0001647508470341,-0.0003796035598497,0.0,0.0,0.0,-0.0009388969629071,60.0,-0.5880202054977417,-0.0,-1.8972030613184643e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57684326171875,0.0,0.0,1.4560818272002509e-05,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773010253906,0.0,0.0,1.5333262126659974e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838928222656,0.0,0.0,1.1325104424031451e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730895996094,0.0,0.0,1.533323484181892e-05,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5759582519531,0.0,0.0,7.273427763720974e-05,287.5483093261719,294.1499938964844,282.4043884277344,282.0774841308594,286.3752136230469,284.3815612792969,286.92706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001551531022414,1.918719135574065e-06,0.0001532343885628,-0.00035306828795,0.0,0.0,0.0,-0.0008732659043744,60.0,-0.5590382218360901,-0.0,-1.641232150184635e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775146484375,0.0,0.0,1.1963661563640926e-05,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57794189453125,0.0,0.0,1.2598326975421514e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845642089844,0.0,0.0,9.305089406552725e-06,297.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57373046875,0.0,0.0,1.2598306057043374e-05,298.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765991210937,0.0,0.0,5.9760943258879706e-05,287.5491638183594,294.1499938964844,282.3874816894531,282.0640869140625,286.3744201660156,284.3831787109375,286.9264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001274789538001,1.5764840100018771e-06,0.0001259024720638,-0.0002900927211157,0.0,0.0,0.0,-0.0007175042992457,60.0,-0.4830197393894195,-0.0,-1.1079666073499084e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57794189453125,0.0,0.0,9.694921573100146e-06,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.578369140625,0.0,0.0,1.020923264150042e-05,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58502197265625,0.0,0.0,7.540510068793083e-06,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,1.0209214451606384e-05,298.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5770263671875,0.0,0.0,4.842812268179841e-05,287.5497741699219,294.1499938964844,282.370849609375,282.0507202148437,286.3739624023437,284.3843994140625,286.9258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001033046210068,1.277528099308256e-06,0.000102027093817,-0.0002350811264477,0.0,0.0,0.0,-0.0005814409814774,60.0,-0.4072811901569366,-0.0,-7.275905433701269e-10,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782775878906,0.0,0.0,6.24296671958291e-06,298.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787353515625,0.0,0.0,6.574152848770609e-06,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853881835937,0.0,0.0,4.855650786339538e-06,297.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744934082031,0.0,0.0,6.574141480086837e-06,298.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.577392578125,0.0,0.0,3.118489985354245e-05,287.55035400390625,294.1499938964844,282.33837890625,282.0240173339844,286.3734436035156,284.38592529296875,286.92462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.652197043877095e-05,8.226521686083288e-07,6.569932156708091e-05,-0.0001513782626716,0.0,0.0,0.0,-0.0003744130954146,60.0,-0.2797731161117553,-0.0,-3.0170357878667176e-10,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782775878906,0.0,0.0,6.24296671958291e-06,298.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787353515625,0.0,0.0,6.574152848770609e-06,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853881835937,0.0,0.0,4.855650786339538e-06,297.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744934082031,0.0,0.0,6.574141480086837e-06,298.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.577392578125,0.0,0.0,3.118489985354245e-05,287.55035400390625,294.1499938964844,282.33837890625,282.0240173339844,286.3734436035156,284.38592529296875,286.92462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.652197043877095e-05,8.226521686083288e-07,6.569932156708091e-05,-0.0001513782626716,0.0,0.0,0.0,-0.0003744130954146,60.0,-0.2797731161117553,-0.0,-3.0170357878667176e-10,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784912109375,0.0,0.0,4.147862910031108e-06,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789489746094,0.0,0.0,4.367904693935998e-06,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856018066406,0.0,0.0,3.2261223168461584e-06,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746765136719,0.0,0.0,4.367897417978384e-06,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5776062011719,0.0,0.0,2.071942617476452e-05,287.5506591796875,294.1499938964844,282.3070068359375,281.9973449707031,286.3732604980469,284.3866271972656,286.9234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.419770266395062e-05,5.465757908496016e-07,4.365112545201555e-05,-0.0001005767844617,0.0,0.0,0.0,-0.0002487628953531,60.0,-0.1872533112764358,-0.0,-1.3318252056748747e-10,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784912109375,0.0,0.0,4.147862910031108e-06,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789489746094,0.0,0.0,4.367904693935998e-06,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856018066406,0.0,0.0,3.2261223168461584e-06,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746765136719,0.0,0.0,4.367897417978384e-06,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5776062011719,0.0,0.0,2.071942617476452e-05,287.5506591796875,294.1499938964844,282.3070068359375,281.9973449707031,286.3732604980469,284.3866271972656,286.9234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.419770266395062e-05,5.465757908496016e-07,4.365112545201555e-05,-0.0001005767844617,0.0,0.0,0.0,-0.0002487628953531,60.0,-0.1872533112764358,-0.0,-1.3318252056748747e-10,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57861328125,0.0,0.0,2.9812297270837007e-06,298.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790405273437,0.0,0.0,3.139382442896021e-06,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.585693359375,0.0,0.0,2.318739007023396e-06,297.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747985839844,0.0,0.0,3.139376985927811e-06,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,1.4891855244059116e-05,287.5508117675781,294.1499938964844,282.2767028808594,281.970703125,286.3731994628906,284.3869934082031,286.92236328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1766521715326235e-05,3.92844327734565e-07,3.137367457384244e-05,-7.228829781524837e-05,0.0,0.0,0.0,-0.000178795075044,60.0,-0.1306834667921066,-0.0,-6.880013919685624e-11,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57861328125,0.0,0.0,2.9812297270837007e-06,298.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790405273437,0.0,0.0,3.139382442896021e-06,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.585693359375,0.0,0.0,2.318739007023396e-06,297.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747985839844,0.0,0.0,3.139376985927811e-06,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,1.4891855244059116e-05,287.5508117675781,294.1499938964844,282.2767028808594,281.970703125,286.3731994628906,284.3869934082031,286.92236328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1766521715326235e-05,3.92844327734565e-07,3.137367457384244e-05,-7.228829781524837e-05,0.0,0.0,0.0,-0.000178795075044,60.0,-0.1306834667921066,-0.0,-6.880013919685624e-11,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5786437988281,0.0,0.0,2.202953510277439e-06,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791015625,0.0,0.0,2.319819031981752e-06,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58575439453125,0.0,0.0,1.713411847958923e-06,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748291015625,0.0,0.0,2.3198149392555933e-06,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777587890625,0.0,0.0,1.1004204679920804e-05,287.5509033203125,294.1499938964844,282.2474365234375,281.9440612792969,286.3731384277344,284.3871765136719,286.9213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-2.3473570763599128e-05,2.902886535594007e-07,2.318328188266605e-05,-5.341677024262026e-05,0.0,0.0,0.0,-0.0001321189338341,60.0,-0.094851054251194,-0.0,-3.7567223637458014e-11,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5786437988281,0.0,0.0,2.202953510277439e-06,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791015625,0.0,0.0,2.319819031981752e-06,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58575439453125,0.0,0.0,1.713411847958923e-06,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748291015625,0.0,0.0,2.3198149392555933e-06,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777587890625,0.0,0.0,1.1004204679920804e-05,287.5509033203125,294.1499938964844,282.2474365234375,281.9440612792969,286.3731384277344,284.3871765136719,286.9213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-2.3473570763599128e-05,2.902886535594007e-07,2.318328188266605e-05,-5.341677024262026e-05,0.0,0.0,0.0,-0.0001321189338341,60.0,-0.094851054251194,-0.0,-3.7567223637458014e-11,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,1.862430394794501e-06,298.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791015625,0.0,0.0,1.9612314190453617e-06,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,1.448559942218708e-06,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748596191406,0.0,0.0,1.96122800844023e-06,298.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777587890625,0.0,0.0,9.303222213929985e-06,287.5509033203125,294.1499938964844,282.2331848144531,281.9307556152344,286.3731384277344,284.3872375488281,286.9208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.9845734641421583e-05,2.454233936077799e-07,1.960031113412697e-05,-4.516082117334008e-05,0.0,0.0,0.0,-0.0001116998901125,60.0,-0.0808592587709426,-0.0,-2.6850880893714013e-11,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
