time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091560,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,1.5372323787232745e-06,298.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791015625,0.0,0.0,1.6187817664103932e-06,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,1.195627646666253e-06,297.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748596191406,0.0,0.0,1.618779037926288e-06,298.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777587890625,0.0,0.0,7.678791007492691e-06,287.5509338378906,294.1499938964844,282.2192077636719,281.9174194335937,286.3731384277344,284.38726806640625,286.9203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6380443412344903e-05,2.025694953999846e-07,1.6177873476408422e-05,-3.727525472640991e-05,0.0,0.0,0.0,-9.219582716468722e-05,60.0,-0.068249873816967,-0.0,-1.8292686809751046e-11,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,9.520776416138688e-07,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,1.002584895104519e-06,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,7.405063229271036e-07,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,1.0025830761151155e-06,298.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,4.755823283630889e-06,287.5509338378906,294.1499938964844,282.1920166015625,281.8907165527344,286.37310791015625,284.3872985839844,286.9193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0144938642042687e-05,1.2545862659862905e-07,1.0019480214396026e-05,-2.308590592292603e-05,0.0,0.0,0.0,-5.709988181479275e-05,60.0,-0.0455921739339828,-0.0,-7.016865387343696e-12,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,9.520776416138688e-07,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,1.002584895104519e-06,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,7.405063229271036e-07,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,1.0025830761151155e-06,298.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,4.755823283630889e-06,287.5509338378906,294.1499938964844,282.1920166015625,281.8907165527344,286.37310791015625,284.3872985839844,286.9193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0144938642042687e-05,1.2545862659862905e-07,1.0019480214396026e-05,-2.308590592292603e-05,0.0,0.0,0.0,-5.709988181479275e-05,60.0,-0.0455921739339828,-0.0,-7.016865387343696e-12,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,5.232981834524253e-07,298.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,5.510589176083158e-07,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,4.070105603659613e-07,297.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,5.510579512701952e-07,298.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,2.6139819055970293e-06,287.5509338378906,294.1499938964844,282.1658630371094,281.86395263671875,286.37310791015625,284.3872985839844,286.9184875488281,0.0,0.0,0.0,0.0,1.0,1.0,-5.576087914960226e-06,6.895705695342258e-08,5.507130936166504e-06,-1.26889653984108e-05,0.0,0.0,0.0,-3.1384508474729955e-05,60.0,-0.0283427387475967,-0.0,-2.11980996991934e-12,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,5.232981834524253e-07,298.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,5.510589176083158e-07,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,4.070105603659613e-07,297.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,5.510579512701952e-07,298.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,2.6139819055970293e-06,287.5509338378906,294.1499938964844,282.1658630371094,281.86395263671875,286.37310791015625,284.3872985839844,286.9184875488281,0.0,0.0,0.0,0.0,1.0,1.0,-5.576087914960226e-06,6.895705695342258e-08,5.507130936166504e-06,-1.26889653984108e-05,0.0,0.0,0.0,-3.1384508474729955e-05,60.0,-0.0283427387475967,-0.0,-2.11980996991934e-12,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,2.4614269023004454e-07,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,2.592004193502362e-07,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,1.914447125273e-07,297.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,2.591999930245948e-07,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,1.2295332680878346e-06,287.5509338378906,294.1499938964844,282.14068603515625,281.8370666503906,286.37310791015625,284.3872985839844,286.9176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.622847659949912e-06,3.243581403467033e-08,2.590411668279557e-06,-5.968538516754052e-06,0.0,0.0,0.0,-1.4762466889806092e-05,60.0,-0.0162668395787477,-0.0,-4.689994052842206e-13,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,2.4614269023004454e-07,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,2.592004193502362e-07,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,1.914447125273e-07,297.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,2.591999930245948e-07,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,1.2295332680878346e-06,287.5509338378906,294.1499938964844,282.14068603515625,281.8370666503906,286.37310791015625,284.3872985839844,286.9176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.622847659949912e-06,3.243581403467033e-08,2.590411668279557e-06,-5.968538516754052e-06,0.0,0.0,0.0,-1.4762466889806092e-05,60.0,-0.0162668395787477,-0.0,-4.689994052842206e-13,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,1.0355707757980781e-07,298.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,1.0905072400646533e-07,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,8.054455946648886e-08,297.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,1.0905053926535404e-07,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,5.172888677407173e-07,287.5509338378906,294.1499938964844,282.119384765625,281.8133544921875,286.37310791015625,284.3872985839844,286.9169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1035070883735898e-06,1.3646454632976202e-08,1.0898606888076756e-06,-2.5111187369475374e-06,0.0,0.0,0.0,-6.210975698195398e-06,60.0,-0.0090958885848522,-0.0,-8.301527325803305e-14,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,9.433841796635536e-08,298.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,9.93430262496986e-08,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,7.337447982536105e-08,297.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,9.934285571944201e-08,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,4.7123978674790123e-07,287.5509338378906,294.1499938964844,282.1165466308594,281.8100891113281,286.37310791015625,284.3872985839844,286.9168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0052689276562887e-06,1.2431923934741462e-08,9.928370445777546e-07,-2.287573124704068e-06,0.0,0.0,0.0,-5.658061127178371e-06,60.0,-0.0084885638207197,-0.0,-6.889308595174964e-14,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,3.8795207046860014e-08,298.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,4.085327276470707e-08,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,3.0174113874181785e-08,297.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,4.0853201710433495e-08,298.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,1.937900293569328e-07,287.5509338378906,294.1499938964844,282.1048278808594,281.79656982421875,286.37310791015625,284.3872985839844,286.9164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-4.1386132920706586e-07,5.116853607489702e-09,4.0874448359318194e-07,-9.414761734660716e-07,0.0,0.0,0.0,-2.3293105186894536e-06,60.0,-0.0051539205014705,-0.0,-1.165076878289345e-14,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,2.383014674478545e-08,298.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,2.5094324840324592e-08,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,1.8534597856501023e-08,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,2.5094280431403604e-08,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,1.1903647845201705e-07,287.5509338378906,294.1499938964844,282.0933837890625,281.7829895019531,286.37310791015625,284.3872985839844,286.9161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-2.542729191645776e-07,3.1439222336615558e-09,2.511289949325146e-07,-5.783988399343798e-07,0.0,0.0,0.0,-1.431108103133738e-06,60.0,-0.0037231515161693,-0.0,-4.395940907022788e-15,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,2.0692279001366387e-09,298.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,2.1789994253396117e-09,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,1.6094027222024463e-09,297.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,2.178995650581328e-09,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,1.0336218103645932e-08,287.5509338378906,294.1499938964844,282.0711975097656,281.7557067871094,286.37310791015625,284.3872985839844,286.9154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.20573603826324e-08,2.727208736619245e-10,2.1784638093436115e-08,-5.01879604541955e-08,0.0,0.0,0.0,-1.241423888131976e-07,60.0,-0.0013797634746879,-0.0,-3.314477311169765e-17,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,2.0692279001366387e-09,298.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,2.1789994253396117e-09,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,1.6094027222024463e-09,297.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,2.178995650581328e-09,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,1.0336218103645932e-08,287.5509338378906,294.1499938964844,282.0711975097656,281.7557067871094,286.37310791015625,284.3872985839844,286.9154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.20573603826324e-08,2.727208736619245e-10,2.1784638093436115e-08,-5.01879604541955e-08,0.0,0.0,0.0,-1.241423888131976e-07,60.0,-0.0013797634746879,-0.0,-3.314477311169765e-17,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,4.807219622371406e-10,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,5.062240071573854e-10,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,3.738956089183176e-10,297.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,5.062231189789657e-10,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,2.4013049326754303e-09,287.5509338378906,294.1499938964844,282.04998779296875,281.7282409667969,286.37310791015625,284.3872985839844,286.91473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.155327276185062e-09,6.36442426538153e-11,5.09168307516461e-09,-1.1710741709691774e-08,0.0,0.0,0.0,-2.9016518965363506e-08,60.0,-0.0006439834251068,-0.0,-1.7889011177620396e-18,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,4.807219622371406e-10,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,5.062240071573854e-10,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,3.738956089183176e-10,297.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,5.062231189789657e-10,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,2.4013049326754303e-09,287.5509338378906,294.1499938964844,282.04998779296875,281.7282409667969,286.37310791015625,284.3872985839844,286.91473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.155327276185062e-09,6.36442426538153e-11,5.09168307516461e-09,-1.1710741709691774e-08,0.0,0.0,0.0,-2.9016518965363506e-08,60.0,-0.0006439834251068,-0.0,-1.7889011177620396e-18,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,1.1973276536902944e-10,298.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,1.2608453170415146e-10,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,9.312568077790572e-11,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,1.2608430965954648e-10,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,5.98089744396901e-10,287.5509338378906,294.1499938964844,282.0292358398437,281.7006530761719,286.37310791015625,284.3872985839844,286.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2959283646196695e-09,1.5952229120985706e-11,1.279976125090343e-09,-2.9377000831942723e-09,0.0,0.0,0.0,-7.3050614446401604e-09,60.0,-0.0003257913631387,-0.0,-1.1097482239875269e-19,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,1.1973276536902944e-10,298.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,1.2608453170415146e-10,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,9.312568077790572e-11,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,1.2608430965954648e-10,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,5.98089744396901e-10,287.5509338378906,294.1499938964844,282.0292358398437,281.7006530761719,286.37310791015625,284.3872985839844,286.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2959283646196695e-09,1.5952229120985706e-11,1.279976125090343e-09,-2.9377000831942723e-09,0.0,0.0,0.0,-7.3050614446401604e-09,60.0,-0.0003257913631387,-0.0,-1.1097482239875269e-19,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,3.1212386841783506e-11,298.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,3.286819080794423e-11,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,2.4276351762164688e-11,297.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,3.286813182734605e-11,298.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,1.55912283084092e-10,287.5509338378906,294.1499938964844,282.0083923339844,281.6729431152344,286.37310791015625,284.3872985839844,286.9135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-3.400889014848474e-10,4.153448852212138e-12,3.3593544612742216e-10,-7.683333969055183e-10,0.0,0.0,0.0,-1.9063008949160576e-09,60.0,-0.0001680303976172,-0.0,-7.541408068026654e-21,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,3.1212386841783506e-11,298.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,3.286819080794423e-11,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,2.4276351762164688e-11,297.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,3.286813182734605e-11,298.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,1.55912283084092e-10,287.5509338378906,294.1499938964844,282.0083923339844,281.6729431152344,286.37310791015625,284.3872985839844,286.9135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-3.400889014848474e-10,4.153448852212138e-12,3.3593544612742216e-10,-7.683333969055183e-10,0.0,0.0,0.0,-1.9063008949160576e-09,60.0,-0.0001680303976172,-0.0,-7.541408068026654e-21,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,1.7141229408101918e-11,298.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,1.8050562780591584e-11,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,1.3332094976614696e-11,297.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,1.8050531555569016e-11,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,8.562395931166478e-11,287.5509338378906,294.1499938964844,281.9979553222656,281.6590576171875,286.37310791015625,284.3872985839844,286.9132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.9172494147845488e-10,2.310904722788165e-12,1.8941404000827328e-10,-4.286528354491281e-10,0.0,0.0,0.0,-1.0622898116707802e-09,60.0,-0.000127496474306,-0.0,-2.241200431324288e-21,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,9.466052074136308e-12,298.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,9.968221560685551e-12,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,7.362500366314695e-12,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,9.968204213450791e-12,298.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,4.728487393301784e-11,287.5509338378906,294.1499938964844,281.98748779296875,281.6451416015625,286.37310791015625,284.3872985839844,286.9130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0835337488357408e-10,1.2852958714698606e-12,1.0706808356575336e-10,-2.4036586609987864e-10,0.0,0.0,0.0,-5.966285243630406e-10,60.0,-9.711552411317824e-05,-0.0,-6.9364334923336935e-22,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,2.302553330293944e-12,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,2.424702582812244e-12,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,1.7908784264580868e-12,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,2.4246982460035538e-12,298.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,1.150172578706643e-11,287.5509338378906,294.1499938964844,281.966552734375,281.61724853515625,286.37310791015625,284.3872985839844,286.9125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-2.4816008623029795e-11,2.78041939515486e-13,2.453796540957676e-11,-5.7106482737046e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,-5.048915045335889e-05,-0.0,-4.104098715421524e-23,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,2.302553330293944e-12,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,2.424702582812244e-12,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,1.7908784264580868e-12,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,2.4246982460035538e-12,298.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,1.150172578706643e-11,287.5509338378906,294.1499938964844,281.966552734375,281.61724853515625,286.37310791015625,284.3872985839844,286.9125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-2.4816008623029795e-11,2.78041939515486e-13,2.453796540957676e-11,-5.7106482737046e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,-5.048915045335889e-05,-0.0,-4.104098715421524e-23,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,7.675177225545393e-13,298.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,8.082341762007117e-13,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,5.969594935560651e-13,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,8.082327667378878e-13,298.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,3.833908884809389e-12,287.5509338378906,294.1499938964844,281.945556640625,281.5893249511719,286.37310791015625,284.3872985839844,286.9120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-6.602659391452548e-12,5.1013213157825525e-14,6.551645944513629e-12,-1.518551430435e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-2.696818410186097e-05,-0.0,-4.560109464673664e-24,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,7.675177225545393e-13,298.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,8.082341762007117e-13,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,5.969594935560651e-13,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,8.082327667378878e-13,298.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,3.833908884809389e-12,287.5509338378906,294.1499938964844,281.945556640625,281.5893249511719,286.37310791015625,284.3872985839844,286.9120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-6.602659391452548e-12,5.1013213157825525e-14,6.551645944513629e-12,-1.518551430435e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-2.696818410186097e-05,-0.0,-4.560109464673664e-24,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,297.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.924560546875,281.5613098144531,286.37310791015625,284.3872985839844,286.91162109375,0.0,0.0,0.0,0.0,1.0,1.0,-6.768465996009887e-12,3.265820909060038e-14,6.735807658170279e-12,-1.0157920511677519e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-1.499099835200468e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,297.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.924560546875,281.5613098144531,286.37310791015625,284.3872985839844,286.91162109375,0.0,0.0,0.0,0.0,1.0,1.0,-6.768465996009887e-12,3.265820909060038e-14,6.735807658170279e-12,-1.0157920511677519e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-1.499099835200468e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,298.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,297.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.9043884277344,281.5343933105469,286.37310791015625,284.3872985839844,286.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-9.059561307367405e-06,-0.0,-1.5572967526792897e-33,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,298.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,297.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.9035339355469,281.53326416015625,286.37310791015625,284.3872985839844,286.91119384765625,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-8.812879059405532e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.8930358886719,281.51922607421875,286.37310791015625,284.3872985839844,286.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-7.185774393292377e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,-2.558392408515131e-13,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,-2.694113920669039e-13,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,-1.989864978520217e-13,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,-2.694109312809806e-13,298.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,-1.277969592129724e-12,287.5509338378906,294.1499938964844,281.8825378417969,281.50518798828125,286.37310791015625,284.3872985839844,286.91082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4541141728219298e-12,-1.997047038642622e-14,1.4740846347380265e-12,-1.5322312646101621e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.951657840341795e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,297.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.8615417480469,281.4770812988281,286.37310791015625,284.3872985839844,286.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.111289867575474e-12,6.343869775603554e-15,4.104946417504696e-12,-5.845076159194385e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.007758434454445e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,297.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.8615417480469,281.4770812988281,286.37310791015625,284.3872985839844,286.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.111289867575474e-12,6.343869775603554e-15,4.104946417504696e-12,-5.845076159194385e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.007758434454445e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,297.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.8406066894531,281.4489440917969,286.37310791015625,284.3872985839844,286.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-2.935022848760127e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,297.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.8406066894531,281.4489440917969,286.37310791015625,284.3872985839844,286.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-2.935022848760127e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,-2.558392408515131e-13,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,-2.694113920669039e-13,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,-1.989864978520217e-13,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,-2.694109312809806e-13,298.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,-1.277969592129724e-12,287.5509338378906,294.1499938964844,281.8197021484375,281.4208068847656,286.37310791015625,284.3872985839844,286.9098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4541141728219298e-12,-1.997047038642622e-14,1.4740846347380265e-12,-1.5322312646101621e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.3120894638850582e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,-2.558392408515131e-13,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,-2.694113920669039e-13,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,-1.989864978520217e-13,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,-2.694109312809806e-13,298.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,-1.277969592129724e-12,287.5509338378906,294.1499938964844,281.8197021484375,281.4208068847656,286.37310791015625,284.3872985839844,286.9098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4541141728219298e-12,-1.997047038642622e-14,1.4740846347380265e-12,-1.5322312646101621e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.3120894638850582e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,-2.558392408515131e-13,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,-2.694113920669039e-13,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,-1.989864978520217e-13,297.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,-2.694109312809806e-13,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,-1.277969592129724e-12,287.5509338378906,294.1499938964844,281.7988586425781,281.3926696777344,286.37310791015625,284.3872985839844,286.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.4541141728219298e-12,-1.997047038642622e-14,1.4740846347380265e-12,-1.5322312646101621e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.92713969227043e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,-2.558392408515131e-13,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,-2.694113920669039e-13,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,-1.989864978520217e-13,297.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,-2.694109312809806e-13,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,-1.277969592129724e-12,287.5509338378906,294.1499938964844,281.7988586425781,281.3926696777344,286.37310791015625,284.3872985839844,286.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.4541141728219298e-12,-1.997047038642622e-14,1.4740846347380265e-12,-1.5322312646101621e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.92713969227043e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
