time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12093900,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,-2.558392408515131e-13,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,-2.694113920669039e-13,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,-1.989864978520217e-13,297.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,-2.694109312809806e-13,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,-1.277969592129724e-12,287.5509338378906,294.1499938964844,281.7884826660156,281.37860107421875,286.37310791015625,284.3872985839844,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4541141728219298e-12,-1.997047038642622e-14,1.4740846347380265e-12,-1.5322312646101621e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.799734036467271e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,-2.558392408515131e-13,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,-2.694113920669039e-13,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,-1.989864978520217e-13,297.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,-2.694109312809806e-13,298.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,-1.277969592129724e-12,287.5509338378906,294.1499938964844,281.7781066894531,281.3645324707031,286.37310791015625,284.3872985839844,286.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4541141728219298e-12,-1.997047038642622e-14,1.4740846347380265e-12,-1.5322312646101621e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6923899011089816e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,298.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,297.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.7574462890625,281.3363952636719,286.37310791015625,284.3872985839844,286.90899658203125,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-1.5022262687125476e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,298.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,297.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.7574462890625,281.3363952636719,286.37310791015625,284.3872985839844,286.90899658203125,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-1.5022262687125476e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,298.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,297.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.73687744140625,281.3083190917969,286.37310791015625,284.3872985839844,286.9087829589844,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-1.3596093140222365e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,298.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,297.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.73687744140625,281.3083190917969,286.37310791015625,284.3872985839844,286.9087829589844,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-1.3596093140222365e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.7164001464844,281.2802734375,286.37310791015625,284.3872985839844,286.9085388183594,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-1.2452743476387695e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.7164001464844,281.2802734375,286.37310791015625,284.3872985839844,286.9085388183594,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-1.2452743476387695e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.69610595703125,281.25225830078125,286.37310791015625,284.3872985839844,286.9083557128906,0.0,0.0,0.0,0.0,1.0,1.0,3.9155068076723865e-12,-6.64808174331323e-14,-3.8490256988599195e-12,5.417593457179848e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.149384161180933e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.69610595703125,281.25225830078125,286.37310791015625,284.3872985839844,286.9083557128906,0.0,0.0,0.0,0.0,1.0,1.0,3.9155068076723865e-12,-6.64808174331323e-14,-3.8490256988599195e-12,5.417593457179848e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.149384161180933e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,2.558392408515131e-13,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,2.694113920669039e-13,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,1.989864978520217e-13,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,2.694109312809806e-13,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,1.277969592129724e-12,287.5509338378906,294.1499938964844,281.6859741210937,281.23828125,286.37310791015625,284.3872985839844,286.9082336425781,0.0,0.0,0.0,0.0,1.0,1.0,1.3135997281241152e-12,-3.404814611133143e-14,-1.2795515515195977e-12,-5.711160711019403e-13,0.0,0.0,0.0,0.0,60.0,-4.179591087449808e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.6759033203125,281.2243347167969,286.37310791015625,284.3872985839844,286.9081420898437,0.0,0.0,0.0,0.0,1.0,1.0,1.3135997281241152e-12,-3.404814611133143e-14,-1.2795515515195977e-12,-5.711160711019403e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.607483677114942e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,2.558392408515131e-13,298.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,2.694113920669039e-13,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,1.989864978520217e-13,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,2.694109312809806e-13,298.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,1.277969592129724e-12,287.5509338378906,294.1499938964844,281.6558837890625,281.1964416503906,286.37310791015625,284.3872985839844,286.907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3988452323560052e-12,-1.3852137956105702e-14,1.4126973245723318e-12,-3.2080961151481624e-12,0.0,0.0,0.0,0.0,60.0,-2.612398247947567e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,2.558392408515131e-13,298.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,2.694113920669039e-13,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,1.989864978520217e-13,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,2.694109312809806e-13,298.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,1.277969592129724e-12,287.5509338378906,294.1499938964844,281.6558837890625,281.1964416503906,286.37310791015625,284.3872985839844,286.907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3988452323560052e-12,-1.3852137956105702e-14,1.4126973245723318e-12,-3.2080961151481624e-12,0.0,0.0,0.0,0.0,60.0,-2.612398247947567e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,-2.558392408515131e-13,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,-2.694113920669039e-13,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,-1.989864978520217e-13,297.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,-2.694109312809806e-13,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,-1.277969592129724e-12,287.5509338378906,294.1499938964844,281.63604736328125,281.16864013671875,286.37310791015625,284.3872985839844,286.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4541141728219298e-12,-1.997047038642622e-14,1.4740846347380265e-12,-1.5322312646101621e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.947383452716167e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,-2.558392408515131e-13,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,-2.694113920669039e-13,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,-1.989864978520217e-13,297.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,-2.694109312809806e-13,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,-1.277969592129724e-12,287.5509338378906,294.1499938964844,281.63604736328125,281.16864013671875,286.37310791015625,284.3872985839844,286.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4541141728219298e-12,-1.997047038642622e-14,1.4740846347380265e-12,-1.5322312646101621e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.947383452716167e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,-2.558392408515131e-13,298.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,-2.694113920669039e-13,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,-1.989864978520217e-13,297.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,-2.694109312809806e-13,298.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,-1.277969592129724e-12,287.5509338378906,294.1499938964844,281.61639404296875,281.14093017578125,286.37310791015625,284.3872985839844,286.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4541141728219298e-12,-1.997047038642622e-14,1.4740846347380265e-12,-1.5322312646101621e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.503797534496698e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,-2.558392408515131e-13,298.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,-2.694113920669039e-13,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,-1.989864978520217e-13,297.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,-2.694109312809806e-13,298.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,-1.277969592129724e-12,287.5509338378906,294.1499938964844,281.61639404296875,281.14093017578125,286.37310791015625,284.3872985839844,286.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4541141728219298e-12,-1.997047038642622e-14,1.4740846347380265e-12,-1.5322312646101621e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.503797534496698e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.03125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,-2.558392408515131e-13,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,-2.694113920669039e-13,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,-1.989864978520217e-13,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,-2.694109312809806e-13,298.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,-1.277969592129724e-12,287.5509338378906,294.1499938964844,281.596923828125,281.1133117675781,286.37310791015625,284.3872985839844,286.9075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.4541141728219298e-12,-1.997047038642622e-14,1.4740846347380265e-12,-1.5322312646101621e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.205082867272722e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.03125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,-2.558392408515131e-13,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,-2.694113920669039e-13,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,-1.989864978520217e-13,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,-2.694109312809806e-13,298.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,-1.277969592129724e-12,287.5509338378906,294.1499938964844,281.596923828125,281.1133117675781,286.37310791015625,284.3872985839844,286.9075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.4541141728219298e-12,-1.997047038642622e-14,1.4740846347380265e-12,-1.5322312646101621e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.205082867272722e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,2.558392408515131e-13,298.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,2.694113920669039e-13,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,1.989864978520217e-13,297.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,2.694109312809806e-13,298.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,1.277969592129724e-12,287.5509338378906,294.1499938964844,281.5872497558594,281.0995178222656,286.37310791015625,284.3872985839844,286.9074401855469,0.0,0.0,0.0,0.0,1.0,1.0,3.970775531297877e-12,-6.036248839094357e-14,-3.9104132258660496e-12,3.741728715062065e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.102520741369517e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,2.558392408515131e-13,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,2.694113920669039e-13,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,1.989864978520217e-13,297.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,2.694109312809806e-13,298.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,1.277969592129724e-12,287.5509338378906,294.1499938964844,281.5776672363281,281.0857849121094,286.37310791015625,284.3872985839844,286.9073791503906,0.0,0.0,0.0,0.0,1.0,1.0,3.970775531297877e-12,-6.036248839094357e-14,-3.9104132258660496e-12,3.741728715062065e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0175607485507498e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,297.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.5586242675781,281.0583801269531,286.37310791015625,284.3872985839844,286.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-8.658579986331461e-07,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,297.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.5586242675781,281.0583801269531,286.37310791015625,284.3872985839844,286.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-8.658579986331461e-07,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,-2.558392408515131e-13,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,-2.694113920669039e-13,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,-1.989864978520217e-13,297.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,-2.694109312809806e-13,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,-1.277969592129724e-12,287.5509338378906,294.1499938964844,281.53985595703125,281.0310974121094,286.37310791015625,284.3872985839844,286.9071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4541141728219298e-12,-1.997047038642622e-14,1.4740846347380265e-12,-1.5322312646101621e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.567148827547499e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,-2.558392408515131e-13,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,-2.694113920669039e-13,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,-1.989864978520217e-13,297.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,-2.694109312809806e-13,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,-1.277969592129724e-12,287.5509338378906,294.1499938964844,281.53985595703125,281.0310974121094,286.37310791015625,284.3872985839844,286.9071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4541141728219298e-12,-1.997047038642622e-14,1.4740846347380265e-12,-1.5322312646101621e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.567148827547499e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,297.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.5213317871094,281.0039367675781,286.37310791015625,284.3872985839844,286.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-6.751023988726956e-07,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,297.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.5213317871094,281.0039367675781,286.37310791015625,284.3872985839844,286.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-6.751023988726956e-07,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.5030517578125,280.9769287109375,286.37310791015625,284.3872985839844,286.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-6.110693107075349e-07,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.5030517578125,280.9769287109375,286.37310791015625,284.3872985839844,286.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-6.110693107075349e-07,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,297.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.4940185546875,280.9634704589844,286.37310791015625,284.3872985839844,286.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-6.160562406876124e-07,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,-2.558392408515131e-13,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,-2.694113920669039e-13,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,-1.989864978520217e-13,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,-2.694109312809806e-13,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,-1.277969592129724e-12,287.5509338378906,294.1499938964844,281.4850769042969,280.9500732421875,286.37310791015625,284.3872985839844,286.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4541141728219298e-12,-1.997047038642622e-14,1.4740846347380265e-12,-1.5322312646101621e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.867722734365088e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,-2.558392408515131e-13,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,-2.694113920669039e-13,298.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,-1.989864978520217e-13,297.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,-2.694109312809806e-13,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,-1.277969592129724e-12,287.5509338378906,294.1499938964844,281.4673767089844,280.9233703613281,286.37310791015625,284.3872985839844,286.9067077636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4541141728219298e-12,-1.997047038642622e-14,1.4740846347380265e-12,-1.5322312646101621e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.319616320775822e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,-2.558392408515131e-13,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,-2.694113920669039e-13,298.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,-1.989864978520217e-13,297.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,-2.694109312809806e-13,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,-1.277969592129724e-12,287.5509338378906,294.1499938964844,281.4673767089844,280.9233703613281,286.37310791015625,284.3872985839844,286.9067077636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4541141728219298e-12,-1.997047038642622e-14,1.4740846347380265e-12,-1.5322312646101621e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.319616320775822e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,297.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.45001220703125,280.8968505859375,286.37310791015625,284.3872985839844,286.9066162109375,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-3.882743726535409e-07,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,297.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.45001220703125,280.8968505859375,286.37310791015625,284.3872985839844,286.9066162109375,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-3.882743726535409e-07,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,5.116784817030262e-13,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,5.388227841338078e-13,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,3.979729957040434e-13,297.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,5.388218625619612e-13,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,2.555939184259448e-12,287.5509338378906,294.1499938964844,281.4328308105469,280.87030029296875,286.37310791015625,284.3872985839844,286.90655517578125,0.0,0.0,0.0,0.0,1.0,1.0,4.026044688604236e-12,-5.424415257249127e-14,-3.97180031919131e-12,2.065863756103848e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.423598617606331e-06,-0.0,-2.0267154052839512e-24,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,5.116784817030262e-13,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,5.388227841338078e-13,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,3.979729957040434e-13,297.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,5.388218625619612e-13,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,2.555939184259448e-12,287.5509338378906,294.1499938964844,281.4328308105469,280.87030029296875,286.37310791015625,284.3872985839844,286.90655517578125,0.0,0.0,0.0,0.0,1.0,1.0,4.026044688604236e-12,-5.424415257249127e-14,-3.97180031919131e-12,2.065863756103848e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.423598617606331e-06,-0.0,-2.0267154052839512e-24,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,297.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.4157409667969,280.8435974121094,286.37310791015625,284.3872985839844,286.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-2.412399589957204e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,297.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.4157409667969,280.8435974121094,286.37310791015625,284.3872985839844,286.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-2.412399589957204e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
