time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12096300,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.4072265625,280.8302001953125,286.37310791015625,284.3872985839844,286.90643310546875,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-1.991361932596192e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,-2.558392408515131e-13,297.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,-2.694113920669039e-13,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,-1.989864978520217e-13,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,-2.694109312809806e-13,298.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,-1.277969592129724e-12,287.5509338378906,294.1499938964844,281.3987121582031,280.8167419433594,286.37310791015625,284.3872985839844,286.9064025878906,0.0,0.0,0.0,0.0,1.0,1.0,1.203061847192266e-12,-4.6284810971972477e-14,-1.1567770396084254e-12,2.7806134131336258e-12,0.0,0.0,0.0,0.0,60.0,-1.6604142729192972e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,297.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.3817749023437,280.7897644042969,286.37310791015625,284.3872985839844,286.9063415527344,0.0,0.0,0.0,0.0,1.0,1.0,3.9155068076723865e-12,-6.64808174331323e-14,-3.8490256988599195e-12,5.417593457179848e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.034236265695654e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,297.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.3817749023437,280.7897644042969,286.37310791015625,284.3872985839844,286.9063415527344,0.0,0.0,0.0,0.0,1.0,1.0,3.9155068076723865e-12,-6.64808174331323e-14,-3.8490256988599195e-12,5.417593457179848e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.034236265695654e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.36492919921875,280.7626647949219,286.37310791015625,284.3872985839844,286.9062805175781,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-1.9992248780908994e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.36492919921875,280.7626647949219,286.37310791015625,284.3872985839844,286.9062805175781,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-1.9992248780908994e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,2.558392408515131e-13,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,2.694113920669039e-13,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,1.989864978520217e-13,297.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,2.694109312809806e-13,298.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,1.277969592129724e-12,287.5509338378906,294.1499938964844,281.3481140136719,280.7354431152344,286.37310791015625,284.3872985839844,286.9062194824219,0.0,0.0,0.0,0.0,1.0,1.0,1.3135997281241152e-12,-3.404814611133143e-14,-1.2795515515195977e-12,-5.711160711019403e-13,0.0,0.0,0.0,0.0,60.0,-1.3103822311677504e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,2.558392408515131e-13,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,2.694113920669039e-13,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,1.989864978520217e-13,297.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,2.694109312809806e-13,298.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,1.277969592129724e-12,287.5509338378906,294.1499938964844,281.3481140136719,280.7354431152344,286.37310791015625,284.3872985839844,286.9062194824219,0.0,0.0,0.0,0.0,1.0,1.0,1.3135997281241152e-12,-3.404814611133143e-14,-1.2795515515195977e-12,-5.711160711019403e-13,0.0,0.0,0.0,0.0,60.0,-1.3103822311677504e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.33135986328125,280.7081298828125,286.37310791015625,284.3872985839844,286.9061584472656,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-6.309236596280243e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.33135986328125,280.7081298828125,286.37310791015625,284.3872985839844,286.9061584472656,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-6.309236596280243e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.3230285644531,280.6944580078125,286.37310791015625,284.3872985839844,286.9061279296875,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-5.073093689134112e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.3146667480469,280.6807556152344,286.37310791015625,284.3872985839844,286.9061279296875,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-4.267602434993023e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.29803466796875,280.6533203125,286.37310791015625,284.3872985839844,286.90606689453125,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-1.01832138170721e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.29803466796875,280.6533203125,286.37310791015625,284.3872985839844,286.90606689453125,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-1.01832138170721e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.28143310546875,280.6258544921875,286.37310791015625,284.3872985839844,286.9060363769531,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-1.4156017641653308e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.28143310546875,280.6258544921875,286.37310791015625,284.3872985839844,286.9060363769531,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-1.4156017641653308e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,2.558392408515131e-13,297.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,2.694113920669039e-13,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,1.989864978520217e-13,297.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,2.694109312809806e-13,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,1.277969592129724e-12,287.5509338378906,294.1499938964844,281.2648620605469,280.5983581542969,286.37310791015625,284.3872985839844,286.9059753417969,0.0,0.0,0.0,0.0,1.0,1.0,3.970775531297877e-12,-6.036248839094357e-14,-3.9104132258660496e-12,3.741728715062065e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.6874439097591676e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,2.558392408515131e-13,297.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,2.694113920669039e-13,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,1.989864978520217e-13,297.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,2.694109312809806e-13,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,1.277969592129724e-12,287.5509338378906,294.1499938964844,281.2648620605469,280.5983581542969,286.37310791015625,284.3872985839844,286.9059753417969,0.0,0.0,0.0,0.0,1.0,1.0,3.970775531297877e-12,-6.036248839094357e-14,-3.9104132258660496e-12,3.741728715062065e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.6874439097591676e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.24835205078125,280.57086181640625,286.37310791015625,284.3872985839844,286.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-2.1391182599472813e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.24835205078125,280.57086181640625,286.37310791015625,284.3872985839844,286.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-2.1391182599472813e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,-2.558392408515131e-13,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,-2.694113920669039e-13,298.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,-1.989864978520217e-13,297.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,-2.694109312809806e-13,298.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,-1.277969592129724e-12,287.5509338378906,294.1499938964844,281.2400817871094,280.5570983886719,286.37310791015625,284.3872985839844,286.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.166559024881833e-12,2.2553615414295234e-16,4.166333510829956e-12,-4.169210983395733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7876584024634212e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.2318420410156,280.5433654785156,286.37310791015625,284.3872985839844,286.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-1.5012744370324071e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,2.558392408515131e-13,297.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,2.694113920669039e-13,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,1.989864978520217e-13,297.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,2.694109312809806e-13,298.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,1.277969592129724e-12,287.5509338378906,294.1499938964844,281.2153625488281,280.515869140625,286.37310791015625,284.3872985839844,286.9058837890625,0.0,0.0,0.0,0.0,1.0,1.0,1.3135997281241152e-12,-3.404814611133143e-14,-1.2795515515195977e-12,-5.711160711019403e-13,0.0,0.0,0.0,0.0,60.0,-1.7606926121516153e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,2.558392408515131e-13,297.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,2.694113920669039e-13,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,1.989864978520217e-13,297.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,2.694109312809806e-13,298.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,1.277969592129724e-12,287.5509338378906,294.1499938964844,281.2153625488281,280.515869140625,286.37310791015625,284.3872985839844,286.9058837890625,0.0,0.0,0.0,0.0,1.0,1.0,1.3135997281241152e-12,-3.404814611133143e-14,-1.2795515515195977e-12,-5.711160711019403e-13,0.0,0.0,0.0,0.0,60.0,-1.7606926121516153e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.1988830566406,280.4884338378906,286.37310791015625,284.3872985839844,286.9058532714844,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-9.947621038008949e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.1988830566406,280.4884338378906,286.37310791015625,284.3872985839844,286.9058532714844,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-9.947621038008949e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,2.558392408515131e-13,297.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,2.694113920669039e-13,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,1.989864978520217e-13,297.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,2.694109312809806e-13,298.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,1.277969592129724e-12,287.5509338378906,294.1499938964844,281.1824035644531,280.4610595703125,286.37310791015625,284.3872985839844,286.90582275390625,0.0,0.0,0.0,0.0,1.0,1.0,1.3135997281241152e-12,-3.404814611133143e-14,-1.2795515515195977e-12,-5.711160711019403e-13,0.0,0.0,0.0,0.0,60.0,-1.4390745491255076e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,2.558392408515131e-13,297.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,2.694113920669039e-13,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,1.989864978520217e-13,297.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,2.694109312809806e-13,298.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,1.277969592129724e-12,287.5509338378906,294.1499938964844,281.1824035644531,280.4610595703125,286.37310791015625,284.3872985839844,286.90582275390625,0.0,0.0,0.0,0.0,1.0,1.0,1.3135997281241152e-12,-3.404814611133143e-14,-1.2795515515195977e-12,-5.711160711019403e-13,0.0,0.0,0.0,0.0,60.0,-1.4390745491255076e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.1659545898437,280.4337463378906,286.37310791015625,284.3872985839844,286.9057922363281,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-7.874426046328153e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.1659545898437,280.4337463378906,286.37310791015625,284.3872985839844,286.9057922363281,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-7.874426046328153e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.1577453613281,280.4201354980469,286.37310791015625,284.3872985839844,286.9057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4339180884337388e-12,-3.382014178258952e-13,1.7721195604697426e-12,-1.824147820642108e-12,0.0,0.0,0.0,0.0,60.0,-6.583381036762148e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.1495056152344,280.4065246582031,286.37310791015625,284.3872985839844,286.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-8.275793334178161e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,2.558392408515131e-13,297.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,2.694113920669039e-13,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,1.989864978520217e-13,297.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,2.694109312809806e-13,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,1.277969592129724e-12,287.5509338378906,294.1499938964844,281.133056640625,280.37939453125,286.37310791015625,284.3872985839844,286.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,1.3135997281241152e-12,-3.404814611133143e-14,-1.2795515515195977e-12,-5.711160711019403e-13,0.0,0.0,0.0,0.0,60.0,-1.3384797966864426e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,2.558392408515131e-13,297.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,2.694113920669039e-13,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,1.989864978520217e-13,297.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,2.694109312809806e-13,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,1.277969592129724e-12,287.5509338378906,294.1499938964844,281.133056640625,280.37939453125,286.37310791015625,284.3872985839844,286.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,1.3135997281241152e-12,-3.404814611133143e-14,-1.2795515515195977e-12,-5.711160711019403e-13,0.0,0.0,0.0,0.0,60.0,-1.3384797966864426e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,2.558392408515131e-13,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,2.694113920669039e-13,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,1.989864978520217e-13,297.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,2.694109312809806e-13,298.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,1.277969592129724e-12,287.5509338378906,294.1499938964844,281.1165771484375,280.3523864746094,286.37310791015625,284.3872985839844,286.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3988452323560052e-12,-1.3852137956105702e-14,1.4126973245723318e-12,-3.2080961151481624e-12,0.0,0.0,0.0,0.0,60.0,-7.247849225677783e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,2.558392408515131e-13,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,2.694113920669039e-13,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,1.989864978520217e-13,297.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,2.694109312809806e-13,298.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,1.277969592129724e-12,287.5509338378906,294.1499938964844,281.1165771484375,280.3523864746094,286.37310791015625,284.3872985839844,286.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3988452323560052e-12,-1.3852137956105702e-14,1.4126973245723318e-12,-3.2080961151481624e-12,0.0,0.0,0.0,0.0,60.0,-7.247849225677783e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.1000671386719,280.3255310058594,286.37310791015625,284.3872985839844,286.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-6.530688096972881e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.1000671386719,280.3255310058594,286.37310791015625,284.3872985839844,286.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-6.530688096972881e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.08355712890625,280.2987976074219,286.37310791015625,284.3872985839844,286.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.4339180884337388e-12,-3.382014178258952e-13,1.7721195604697426e-12,-1.824147820642108e-12,0.0,0.0,0.0,0.0,60.0,-1.2332760888966732e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.08355712890625,280.2987976074219,286.37310791015625,284.3872985839844,286.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.4339180884337388e-12,-3.382014178258952e-13,1.7721195604697426e-12,-1.824147820642108e-12,0.0,0.0,0.0,0.0,60.0,-1.2332760888966732e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,2.558392408515131e-13,297.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,2.694113920669039e-13,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,1.989864978520217e-13,297.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,2.694109312809806e-13,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,1.277969592129724e-12,287.5509338378906,294.1499938964844,281.0752868652344,280.2854919433594,286.37310791015625,284.3872985839844,286.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3988452323560052e-12,-1.3852137956105702e-14,1.4126973245723318e-12,-3.2080961151481624e-12,0.0,0.0,0.0,0.0,60.0,-1.3063175174465869e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
