time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098760,297.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,-2.558392408515131e-13,297.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,-2.694113920669039e-13,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,-1.989864978520217e-13,297.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,-2.694109312809806e-13,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,-1.277969592129724e-12,287.5509338378906,294.1499938964844,281.0670166015625,280.2722473144531,286.37310791015625,284.3872985839844,286.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.4541141728219298e-12,-1.997047038642622e-14,1.4740846347380265e-12,-1.5322312646101621e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1337607247696724e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.0504455566406,280.2458801269531,286.37310791015625,284.3872985839844,286.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-7.577942596981302e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.0504455566406,280.2458801269531,286.37310791015625,284.3872985839844,286.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-7.577942596981302e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,2.558392408515131e-13,297.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,2.694113920669039e-13,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,1.989864978520217e-13,297.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,2.694109312809806e-13,298.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,1.277969592129724e-12,287.5509338378906,294.1499938964844,281.0338439941406,280.2196960449219,286.37310791015625,284.3872985839844,286.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,1.3135997281241152e-12,-3.404814611133143e-14,-1.2795515515195977e-12,-5.711160711019403e-13,0.0,0.0,0.0,0.0,60.0,-1.2987506124773064e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,2.558392408515131e-13,297.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,2.694113920669039e-13,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,1.989864978520217e-13,297.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,2.694109312809806e-13,298.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,1.277969592129724e-12,287.5509338378906,294.1499938964844,281.0338439941406,280.2196960449219,286.37310791015625,284.3872985839844,286.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,1.3135997281241152e-12,-3.404814611133143e-14,-1.2795515515195977e-12,-5.711160711019403e-13,0.0,0.0,0.0,0.0,60.0,-1.2987506124773064e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.0171813964844,280.1937255859375,286.37310791015625,284.3872985839844,286.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-6.972634764679242e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.0171813964844,280.1937255859375,286.37310791015625,284.3872985839844,286.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-6.972634764679242e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.00048828125,280.1679992675781,286.37310791015625,284.3872985839844,286.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-1.2691250958596356e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,281.00048828125,280.1679992675781,286.37310791015625,284.3872985839844,286.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-1.2691250958596356e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,280.9920959472656,280.1552429199219,286.37310791015625,284.3872985839844,286.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-1.0678353646653704e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,2.558392408515131e-13,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,2.694113920669039e-13,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,1.989864978520217e-13,297.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,2.694109312809806e-13,298.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,1.277969592129724e-12,287.5509338378906,294.1499938964844,280.98370361328125,280.1425170898437,286.37310791015625,284.3872985839844,286.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,1.3135997281241152e-12,-3.404814611133143e-14,-1.2795515515195977e-12,-5.711160711019403e-13,0.0,0.0,0.0,0.0,60.0,-9.050611879501956e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,280.9668884277344,280.1172790527344,286.37310791015625,284.3872985839844,286.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-4.280627763364464e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,280.9668884277344,280.1172790527344,286.37310791015625,284.3872985839844,286.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-4.280627763364464e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,280.95001220703125,280.0923156738281,286.37310791015625,284.3872985839844,286.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4339180884337388e-12,-3.382014178258952e-13,1.7721195604697426e-12,-1.824147820642108e-12,0.0,0.0,0.0,0.0,60.0,-1.090679597837152e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,280.95001220703125,280.0923156738281,286.37310791015625,284.3872985839844,286.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4339180884337388e-12,-3.382014178258952e-13,1.7721195604697426e-12,-1.824147820642108e-12,0.0,0.0,0.0,0.0,60.0,-1.090679597837152e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,280.9326477050781,280.06756591796875,286.37310791015625,284.3872985839844,286.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-7.475722213712288e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,280.9326477050781,280.06756591796875,286.37310791015625,284.3872985839844,286.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-7.475722213712288e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,280.9145202636719,280.0428771972656,286.37310791015625,284.3872985839844,286.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.4339180884337388e-12,-3.382014178258952e-13,1.7721195604697426e-12,-1.824147820642108e-12,0.0,0.0,0.0,0.0,60.0,-1.33029116113903e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,280.9145202636719,280.0428771972656,286.37310791015625,284.3872985839844,286.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.4339180884337388e-12,-3.382014178258952e-13,1.7721195604697426e-12,-1.824147820642108e-12,0.0,0.0,0.0,0.0,60.0,-1.33029116113903e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,5.116784817030262e-13,297.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,5.388227841338078e-13,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,3.979729957040434e-13,297.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,5.388218625619612e-13,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,2.555939184259448e-12,287.5509338378906,294.1499938964844,280.9051818847656,280.0306091308594,286.37310791015625,284.3872985839844,286.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,4.026044688604236e-12,-5.424415257249127e-14,-3.97180031919131e-12,2.065863756103848e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.406197225151118e-05,-0.0,-2.0267154052839512e-24,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,2.558392408515131e-13,297.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,2.694113920669039e-13,298.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,1.989864978520217e-13,297.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,2.694109312809806e-13,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,1.277969592129724e-12,287.5509338378906,294.1499938964844,280.89569091796875,280.0183410644531,286.37310791015625,284.3872985839844,286.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,1.3135997281241152e-12,-3.404814611133143e-14,-1.2795515515195977e-12,-5.711160711019403e-13,0.0,0.0,0.0,0.0,60.0,-2.182666321459692e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,-2.558392408515131e-13,297.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,-2.694113920669039e-13,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,-1.989864978520217e-13,297.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,-2.694109312809806e-13,298.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,-1.277969592129724e-12,287.5509338378906,294.1499938964844,280.87615966796875,279.99395751953125,286.37310791015625,284.3872985839844,286.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.166559024881833e-12,2.2553615414295234e-16,4.166333510829956e-12,-4.169210983395733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3333356946532147e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,-2.558392408515131e-13,297.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,-2.694113920669039e-13,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,-1.989864978520217e-13,297.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,-2.694109312809806e-13,298.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,-1.277969592129724e-12,287.5509338378906,294.1499938964844,280.87615966796875,279.99395751953125,286.37310791015625,284.3872985839844,286.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.166559024881833e-12,2.2553615414295234e-16,4.166333510829956e-12,-4.169210983395733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3333356946532147e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,280.8560485839844,279.96978759765625,286.37310791015625,284.3872985839844,286.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-9.308315384259911e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,280.8560485839844,279.96978759765625,286.37310791015625,284.3872985839844,286.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-9.308315384259911e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,280.8354187011719,279.94580078125,286.37310791015625,284.3872985839844,286.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-1.4834080502623692e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,280.8354187011719,279.94580078125,286.37310791015625,284.3872985839844,286.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-1.4834080502623692e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,280.8143005371094,279.92205810546875,286.37310791015625,284.3872985839844,286.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4339180884337388e-12,-3.382014178258952e-13,1.7721195604697426e-12,-1.824147820642108e-12,0.0,0.0,0.0,0.0,60.0,-1.8764667402138e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,280.8143005371094,279.92205810546875,286.37310791015625,284.3872985839844,286.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4339180884337388e-12,-3.382014178258952e-13,1.7721195604697426e-12,-1.824147820642108e-12,0.0,0.0,0.0,0.0,60.0,-1.8764667402138e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,2.558392408515131e-13,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,2.694113920669039e-13,298.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,1.989864978520217e-13,297.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,2.694109312809806e-13,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,1.277969592129724e-12,287.5509338378906,294.1499938964844,280.8036193847656,279.9103088378906,286.37310791015625,284.3872985839844,286.9054870605469,0.0,0.0,0.0,0.0,1.0,1.0,3.970775531297877e-12,-6.036248839094357e-14,-3.9104132258660496e-12,3.741728715062065e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5924077160889283e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,280.7928161621094,279.89862060546875,286.37310791015625,284.3872985839844,286.9054870605469,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-1.9415540009504184e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,280.7709655761719,279.8754577636719,286.37310791015625,284.3872985839844,286.9054870605469,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-2.1998404918122105e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,280.7709655761719,279.8754577636719,286.37310791015625,284.3872985839844,286.9054870605469,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-2.1998404918122105e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,280.7488708496094,279.8526611328125,286.37310791015625,284.3872985839844,286.9054870605469,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-2.389125074842013e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,280.7488708496094,279.8526611328125,286.37310791015625,284.3872985839844,286.9054870605469,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-2.389125074842013e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,280.7265319824219,279.8302001953125,286.37310791015625,284.3872985839844,286.9054870605469,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-2.5294535589637235e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,280.7265319824219,279.8302001953125,286.37310791015625,284.3872985839844,286.9054870605469,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-2.5294535589637235e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,280.7041015625,279.8081359863281,286.37310791015625,284.3872985839844,286.9054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4339180884337388e-12,-3.382014178258952e-13,1.7721195604697426e-12,-1.824147820642108e-12,0.0,0.0,0.0,0.0,60.0,-2.6342631826992147e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,280.7041015625,279.8081359863281,286.37310791015625,284.3872985839844,286.9054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4339180884337388e-12,-3.382014178258952e-13,1.7721195604697426e-12,-1.824147820642108e-12,0.0,0.0,0.0,0.0,60.0,-2.6342631826992147e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,-2.558392408515131e-13,297.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,-2.694113920669039e-13,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,-1.989864978520217e-13,297.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,-2.694109312809806e-13,298.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,-1.277969592129724e-12,287.5509338378906,294.1499938964844,280.6928405761719,279.7972717285156,286.37310791015625,284.3872985839844,286.9054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4541141728219298e-12,-1.997047038642622e-14,1.4740846347380265e-12,-1.5322312646101621e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.5356519472552463e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,-5.116784817030262e-13,297.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,-5.388227841338078e-13,298.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,-3.979729957040434e-13,297.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,-5.388218625619612e-13,298.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,-2.555939184259448e-12,287.5509338378906,294.1499938964844,280.6815490722656,279.7864990234375,286.37310791015625,284.3872985839844,286.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.221828182188192e-12,-5.892797626136327e-15,4.227720604155216e-12,-2.493346458118384e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.171501546399668e-05,-0.0,-2.0267154052839512e-24,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
