time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12101220,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,2.558392408515131e-13,297.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,2.694113920669039e-13,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,1.989864978520217e-13,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,2.694109312809806e-13,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,1.277969592129724e-12,287.5509338378906,294.1499938964844,280.6590270996094,279.76531982421875,286.37310791015625,284.3872985839844,286.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,1.3135997281241152e-12,-3.404814611133143e-14,-1.2795515515195977e-12,-5.711160711019403e-13,0.0,0.0,0.0,0.0,60.0,-1.4860494957247283e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,2.558392408515131e-13,297.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,2.694113920669039e-13,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,1.989864978520217e-13,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,2.694109312809806e-13,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,1.277969592129724e-12,287.5509338378906,294.1499938964844,280.6590270996094,279.76531982421875,286.37310791015625,284.3872985839844,286.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,1.3135997281241152e-12,-3.404814611133143e-14,-1.2795515515195977e-12,-5.711160711019403e-13,0.0,0.0,0.0,0.0,60.0,-1.4860494957247283e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,280.63653564453125,279.7445983886719,286.37310791015625,284.3872985839844,286.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-8.696039003552869e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,280.63653564453125,279.7445983886719,286.37310791015625,284.3872985839844,286.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-8.696039003552869e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,280.6141662597656,279.7243957519531,286.37310791015625,284.3872985839844,286.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-1.4806595572736114e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,280.6141662597656,279.7243957519531,286.37310791015625,284.3872985839844,286.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-1.4806595572736114e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787048339844,0.0,0.0,0.0,297.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,280.59197998046875,279.7047119140625,286.37310791015625,284.3872985839844,286.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-1.9173799955751747e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787048339844,0.0,0.0,0.0,297.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,280.59197998046875,279.7047119140625,286.37310791015625,284.3872985839844,286.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-1.9173799955751747e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787048339844,0.0,0.0,0.0,297.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,280.5809936523437,279.6950988769531,286.37310791015625,284.3872985839844,286.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-1.6383306501666084e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,2.558392408515131e-13,297.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,2.694113920669039e-13,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,1.989864978520217e-13,297.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,2.694109312809806e-13,298.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,1.277969592129724e-12,287.5509338378906,294.1499938964844,280.570068359375,279.68560791015625,286.37310791015625,284.3872985839844,286.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3988452323560052e-12,-1.3852137956105702e-14,1.4126973245723318e-12,-3.2080961151481624e-12,0.0,0.0,0.0,0.0,60.0,-1.0417166777187958e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,280.5484313964844,279.6671142578125,286.37310791015625,284.3872985839844,286.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-9.46901309362147e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,280.5484313964844,279.6671142578125,286.37310791015625,284.3872985839844,286.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-9.46901309362147e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787048339844,0.0,0.0,0.0,297.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,280.5272216796875,279.64923095703125,286.37310791015625,284.3872985839844,286.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4339180884337388e-12,-3.382014178258952e-13,1.7721195604697426e-12,-1.824147820642108e-12,0.0,0.0,0.0,0.0,60.0,-1.561108547321055e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787048339844,0.0,0.0,0.0,297.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,280.5272216796875,279.64923095703125,286.37310791015625,284.3872985839844,286.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4339180884337388e-12,-3.382014178258952e-13,1.7721195604697426e-12,-1.824147820642108e-12,0.0,0.0,0.0,0.0,60.0,-1.561108547321055e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787048339844,0.0,0.0,2.558392408515131e-13,297.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,2.694113920669039e-13,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,1.989864978520217e-13,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,2.694109312809806e-13,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,1.277969592129724e-12,287.5509338378906,294.1499938964844,280.50640869140625,279.6319885253906,286.37310791015625,284.3872985839844,286.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.3988452323560052e-12,-1.3852137956105702e-14,1.4126973245723318e-12,-3.2080961151481624e-12,0.0,0.0,0.0,0.0,60.0,-1.1143390111101326e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787048339844,0.0,0.0,2.558392408515131e-13,297.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,2.694113920669039e-13,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,1.989864978520217e-13,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,2.694109312809806e-13,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,1.277969592129724e-12,287.5509338378906,294.1499938964844,280.50640869140625,279.6319885253906,286.37310791015625,284.3872985839844,286.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.3988452323560052e-12,-1.3852137956105702e-14,1.4126973245723318e-12,-3.2080961151481624e-12,0.0,0.0,0.0,0.0,60.0,-1.1143390111101326e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787048339844,0.0,0.0,0.0,297.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,297.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,280.48614501953125,279.6154479980469,286.37310791015625,284.3872985839844,286.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-9.910503649734892e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787048339844,0.0,0.0,0.0,297.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,297.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,280.48614501953125,279.6154479980469,286.37310791015625,284.3872985839844,286.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-9.910503649734892e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787048339844,0.0,0.0,0.0,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,280.4761962890625,279.6074523925781,286.37310791015625,284.3872985839844,286.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-8.480849828629289e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,2.558392408515131e-13,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,2.694113920669039e-13,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,1.989864978520217e-13,297.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,2.694109312809806e-13,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,1.277969592129724e-12,287.5509338378906,294.1499938964844,280.4664306640625,279.5996398925781,286.37310791015625,284.3872985839844,286.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,1.3135997281241152e-12,-3.404814611133143e-14,-1.2795515515195977e-12,-5.711160711019403e-13,0.0,0.0,0.0,0.0,60.0,-7.303229267563438e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,280.4473571777344,279.5845642089844,286.37310791015625,284.3872985839844,286.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-3.4291383599338587e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,280.4473571777344,279.5845642089844,286.37310791015625,284.3872985839844,286.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-3.4291383599338587e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787048339844,0.0,0.0,0.0,297.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,297.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,280.4289855957031,279.5702514648437,286.37310791015625,284.3872985839844,286.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-1.1322032150928862e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787048339844,0.0,0.0,0.0,297.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,297.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,280.4289855957031,279.5702514648437,286.37310791015625,284.3872985839844,286.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-1.1322032150928862e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787048339844,0.0,0.0,0.0,297.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,280.4114074707031,279.5567626953125,286.37310791015625,284.3872985839844,286.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4339180884337388e-12,-3.382014178258952e-13,1.7721195604697426e-12,-1.824147820642108e-12,0.0,0.0,0.0,0.0,60.0,-1.6871979823918082e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787048339844,0.0,0.0,0.0,297.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,280.4114074707031,279.5567626953125,286.37310791015625,284.3872985839844,286.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4339180884337388e-12,-3.382014178258952e-13,1.7721195604697426e-12,-1.824147820642108e-12,0.0,0.0,0.0,0.0,60.0,-1.6871979823918082e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787048339844,0.0,0.0,2.558392408515131e-13,297.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,2.694113920669039e-13,298.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,1.989864978520217e-13,297.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,2.694109312809806e-13,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,1.277969592129724e-12,287.5509338378906,294.1499938964844,280.3946228027344,279.5440979003906,286.37310791015625,284.3872985839844,286.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,1.3135997281241152e-12,-3.404814611133143e-14,-1.2795515515195977e-12,-5.711160711019403e-13,0.0,0.0,0.0,0.0,60.0,-1.1858365724037869e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787048339844,0.0,0.0,2.558392408515131e-13,297.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,2.694113920669039e-13,298.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,1.989864978520217e-13,297.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,2.694109312809806e-13,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,1.277969592129724e-12,287.5509338378906,294.1499938964844,280.3946228027344,279.5440979003906,286.37310791015625,284.3872985839844,286.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,1.3135997281241152e-12,-3.404814611133143e-14,-1.2795515515195977e-12,-5.711160711019403e-13,0.0,0.0,0.0,0.0,60.0,-1.1858365724037869e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,2.558392408515131e-13,297.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,2.694113920669039e-13,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,1.989864978520217e-13,297.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,2.694109312809806e-13,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,1.277969592129724e-12,287.5509338378906,294.1499938964844,280.3865966796875,279.5381164550781,286.37310791015625,284.3872985839844,286.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.3988452323560052e-12,-1.3852137956105702e-14,1.4126973245723318e-12,-3.2080961151481624e-12,0.0,0.0,0.0,0.0,60.0,-8.551235623599496e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0,297.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0,297.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0,287.5509338378906,294.1499938964844,280.3787536621094,279.5323181152344,286.37310791015625,284.3872985839844,286.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,1.2583307876581906e-12,-4.016647854165195e-14,-1.2181642413539029e-12,1.104748671015843e-12,0.0,0.0,0.0,0.0,60.0,-6.640195351792499e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,1.0036573794280912e-09,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,1.056900900131552e-09,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,7.806240098773284e-10,297.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,1.0568990127524103e-09,297.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,5.013474524417916e-09,287.5509338378906,294.1499938964844,280.3638610839844,279.5214233398437,286.37310791015625,284.3872985839844,286.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.069599786518438e-08,1.3223880324098047e-10,1.0563758756632069e-08,-2.4339078308344145e-08,0.0,0.0,0.0,-6.020127329975368e-08,60.0,-4.468844417715445e-05,-0.0,-7.797751398017974e-18,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,1.0036573794280912e-09,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,1.056900900131552e-09,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,7.806240098773284e-10,297.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,1.0568990127524103e-09,297.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,5.013474524417916e-09,287.5509338378906,294.1499938964844,280.3638610839844,279.5214233398437,286.37310791015625,284.3872985839844,286.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.069599786518438e-08,1.3223880324098047e-10,1.0563758756632069e-08,-2.4339078308344145e-08,0.0,0.0,0.0,-6.020127329975368e-08,60.0,-4.468844417715445e-05,-0.0,-7.797751398017974e-18,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,4.000046516239308e-09,297.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,4.212246995649593e-09,298.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,3.1111537790451393e-09,297.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,4.212239890222236e-09,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,1.9981055032758377e-08,287.5509338378906,294.1499938964844,280.3500061035156,279.511474609375,286.37310791015625,284.3872985839844,286.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-4.268454389944054e-08,5.276803438647445e-10,4.215686644215566e-08,-9.70932347854614e-08,0.0,0.0,0.0,-2.402375685051084e-07,60.0,-0.000163364369655,-0.0,-1.2385927206661179e-16,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,4.000046516239308e-09,297.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,4.212246995649593e-09,298.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,3.1111537790451393e-09,297.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,4.212239890222236e-09,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,1.9981055032758377e-08,287.5509338378906,294.1499938964844,280.3500061035156,279.511474609375,286.37310791015625,284.3872985839844,286.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-4.268454389944054e-08,5.276803438647445e-10,4.215686644215566e-08,-9.70932347854614e-08,0.0,0.0,0.0,-2.402375685051084e-07,60.0,-0.000163364369655,-0.0,-1.2385927206661179e-16,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,9.126042144202984e-09,297.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,9.610173989926808e-09,298.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,7.0980470390225045e-09,297.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,9.610157114536833e-09,297.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,4.558645372298997e-08,287.5509338378906,294.1499938964844,280.33856201171875,279.504638671875,286.37310791015625,284.3872985839844,286.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-9.728420735655165e-08,1.2029486295972447e-09,9.608125850490978e-08,-2.213553358387799e-07,0.0,0.0,0.0,-5.475594662129879e-07,60.0,-0.0003456186968833,-0.0,-6.447084340116516e-16,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,9.126042144202984e-09,297.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,9.610173989926808e-09,298.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,7.0980470390225045e-09,297.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,9.610157114536833e-09,297.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,4.558645372298997e-08,287.5509338378906,294.1499938964844,280.33856201171875,279.504638671875,286.37310791015625,284.3872985839844,286.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-9.728420735655165e-08,1.2029486295972447e-09,9.608125850490978e-08,-2.213553358387799e-07,0.0,0.0,0.0,-5.475594662129879e-07,60.0,-0.0003456186968833,-0.0,-6.447084340116516e-16,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787048339844,0.0,0.0,1.342117315061842e-07,297.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,1.413315970921758e-07,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,1.0438711939286804e-07,297.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,1.4133135550764564e-07,297.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,6.704151473968523e-07,287.5509338378906,294.1499938964844,280.3308410644531,279.5028381347656,286.37310791015625,284.3872985839844,286.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4301343753686524e-06,1.768580304428724e-08,1.4124485687716517e-06,-3.254407374697621e-06,0.0,0.0,0.0,-8.049391908571124e-06,60.0,-0.0045911851339042,-0.0,-1.3943743891724897e-13,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787048339844,0.0,0.0,1.342117315061842e-07,297.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,1.413315970921758e-07,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,1.0438711939286804e-07,297.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,1.4133135550764564e-07,297.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,6.704151473968523e-07,287.5509338378906,294.1499938964844,280.3308410644531,279.5028381347656,286.37310791015625,284.3872985839844,286.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4301343753686524e-06,1.768580304428724e-08,1.4124485687716517e-06,-3.254407374697621e-06,0.0,0.0,0.0,-8.049391908571124e-06,60.0,-0.0045911851339042,-0.0,-1.3943743891724897e-13,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787048339844,0.0,0.0,2.4954584887382225e-07,297.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,2.627841411140253e-07,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,1.9409162632655352e-07,297.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,2.627836863666744e-07,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,1.24653274724551e-06,287.55096435546875,294.1499938964844,280.32830810546875,279.5037536621094,286.37310791015625,284.3873291015625,286.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-2.65894595941063e-06,3.288209171614653e-08,2.6260638605890563e-06,-6.050790943845641e-06,0.0,0.0,0.0,-1.496564073022455e-05,60.0,-0.0084821507334709,-0.0,-4.820578615102877e-13,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787048339844,0.0,0.0,4.63986225440749e-07,297.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,4.886004489890183e-07,298.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,3.6087891430724994e-07,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,4.885995963377354e-07,297.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,2.3177065031632083e-06,287.55096435546875,294.1499938964844,280.32666015625,279.505859375,286.37310791015625,284.3873291015625,286.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-4.944331067235908e-06,6.11439006092951e-08,4.883187102677766e-06,-1.125117159972433e-05,0.0,0.0,0.0,-2.7828675229102373e-05,60.0,-0.0151575086638331,-0.0,-1.666512631018358e-12,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
