time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103620,297.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787658691406,0.0,0.0,1.6338291288775508e-06,297.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792236328125,0.0,0.0,1.7205029507749714e-06,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859069824219,0.0,0.0,1.2707586165561224e-06,297.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749816894531,0.0,0.0,1.720499881230353e-06,297.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.577880859375,0.0,0.0,8.161311598087195e-06,287.55108642578125,294.1499938964844,280.3258361816406,279.51336669921875,286.3729858398437,284.3875427246094,286.9053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.740879815770313e-05,2.1528919091906573e-07,1.7193508028867655e-05,-3.961599577451125e-05,0.0,0.0,0.0,-9.798395331017672e-05,60.0,-0.0589247122406959,-0.0,-2.0663871655446364e-11,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787658691406,0.0,0.0,1.6338291288775508e-06,297.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792236328125,0.0,0.0,1.7205029507749714e-06,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859069824219,0.0,0.0,1.2707586165561224e-06,297.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749816894531,0.0,0.0,1.720499881230353e-06,297.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.577880859375,0.0,0.0,8.161311598087195e-06,287.55108642578125,294.1499938964844,280.3258361816406,279.51336669921875,286.3729858398437,284.3875427246094,286.9053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.740879815770313e-05,2.1528919091906573e-07,1.7193508028867655e-05,-3.961599577451125e-05,0.0,0.0,0.0,-9.798395331017672e-05,60.0,-0.0589247122406959,-0.0,-2.0663871655446364e-11,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789489746094,0.0,0.0,3.277362338849344e-06,297.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793762207031,0.0,0.0,3.451224756645388e-06,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860595703125,0.0,0.0,2.549064902268583e-06,297.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751342773437,0.0,0.0,3.4512188449298264e-06,297.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780334472656,0.0,0.0,1.6371097444789484e-05,287.55133056640625,294.1499938964844,280.3282165527344,279.525146484375,286.3727722167969,284.3879699707031,286.9053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.492122777970508e-05,4.318594051255786e-07,3.448936695349403e-05,-7.946766709210351e-05,0.0,0.0,0.0,-0.0001965511764865,60.0,-0.1259616911411285,-0.0,-8.314714888824071e-11,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789489746094,0.0,0.0,3.277362338849344e-06,297.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793762207031,0.0,0.0,3.451224756645388e-06,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860595703125,0.0,0.0,2.549064902268583e-06,297.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751342773437,0.0,0.0,3.4512188449298264e-06,297.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780334472656,0.0,0.0,1.6371097444789484e-05,287.55133056640625,294.1499938964844,280.3282165527344,279.525146484375,286.3727722167969,284.3879699707031,286.9053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.492122777970508e-05,4.318594051255786e-07,3.448936695349403e-05,-7.946766709210351e-05,0.0,0.0,0.0,-0.0001965511764865,60.0,-0.1259616911411285,-0.0,-8.314714888824071e-11,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794677734375,0.0,0.0,6.163621037558187e-06,297.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57989501953125,0.0,0.0,6.490598025266081e-06,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58660888671875,0.0,0.0,4.793937478098087e-06,297.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756530761719,0.0,0.0,6.490586656582309e-06,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785827636719,0.0,0.0,3.0788552976446226e-05,287.5520935058594,294.1499938964844,280.3336486816406,279.5408935546875,286.3719177246094,284.3890991210937,286.9053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.567505624843761e-05,8.121818950712623e-07,6.486287747975439e-05,-0.0001494519528932,0.0,0.0,0.0,-0.00036964652827,60.0,-0.2406031787395477,-0.0,-2.9408322999024955e-10,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794677734375,0.0,0.0,6.163621037558187e-06,297.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57989501953125,0.0,0.0,6.490598025266081e-06,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58660888671875,0.0,0.0,4.793937478098087e-06,297.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756530761719,0.0,0.0,6.490586656582309e-06,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785827636719,0.0,0.0,3.0788552976446226e-05,287.5520935058594,294.1499938964844,280.3336486816406,279.5408935546875,286.3719177246094,284.3890991210937,286.9053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.567505624843761e-05,8.121818950712623e-07,6.486287747975439e-05,-0.0001494519528932,0.0,0.0,0.0,-0.00036964652827,60.0,-0.2406031787395477,-0.0,-2.9408322999024955e-10,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58038330078125,0.0,0.0,9.81099310592981e-06,297.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5808410644531,0.0,0.0,1.0331461453461088e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58758544921875,0.0,0.0,7.630787877133116e-06,297.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765686035156,0.0,0.0,1.0331443263567053e-05,297.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795288085937,0.0,0.0,4.9007925554178655e-05,287.5534362792969,294.1499938964844,280.3419494628906,279.56036376953125,286.3702392578125,284.390625,286.9053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001045389071805,1.2927980606036726e-06,0.0001032461077556,-0.0002378915232839,0.0,0.0,0.0,-0.0005883884732611,60.0,-0.3888047635555267,-0.0,-7.451168015926154e-10,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58038330078125,0.0,0.0,9.81099310592981e-06,297.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5808410644531,0.0,0.0,1.0331461453461088e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58758544921875,0.0,0.0,7.630787877133116e-06,297.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765686035156,0.0,0.0,1.0331443263567053e-05,297.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795288085937,0.0,0.0,4.9007925554178655e-05,287.5534362792969,294.1499938964844,280.3419494628906,279.56036376953125,286.3702392578125,284.390625,286.9053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001045389071805,1.2927980606036726e-06,0.0001032461077556,-0.0002378915232839,0.0,0.0,0.0,-0.0005883884732611,60.0,-0.3888047635555267,-0.0,-7.451168015926154e-10,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810241699219,0.0,0.0,1.1863862710015384e-05,297.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.0,1.2493234862631653e-05,298.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882263183594,0.0,0.0,9.227467671735212e-06,297.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771484375,0.0,0.0,1.249321303475881e-05,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5801696777344,0.0,0.0,5.926243102294393e-05,287.5542907714844,294.1499938964844,280.3471374511719,279.5714111328125,286.3690490722656,284.3914489746094,286.9053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001264128804905,1.5633066823284023e-06,0.0001248495682375,-0.000287668488454,0.0,0.0,0.0,-0.0007115043117664,60.0,-0.4730566143989563,-0.0,-1.0895587765347159e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819396972656,0.0,0.0,1.400922792527126e-05,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823669433594,0.0,0.0,1.4752410606888589e-05,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58917236328125,0.0,0.0,1.0896089406742249e-05,297.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780639648437,0.0,0.0,1.475238514103694e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58111572265625,0.0,0.0,6.997897435212508e-05,287.5555114746094,294.1499938964844,280.3529968261719,279.5832824707031,286.36700439453125,284.39208984375,286.90533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001492726441938,1.846005261540995e-06,0.0001474266464356,-0.0003396885877009,0.0,0.0,0.0,-0.000840168679133,60.0,-0.5679256916046143,-0.0,-1.5192416213949402e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58428955078125,0.0,0.0,1.869065090431832e-05,297.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846862792969,0.0,0.0,1.968218020920176e-05,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59161376953125,0.0,0.0,1.4537203242070971e-05,297.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5803527832031,0.0,0.0,1.9682147467392497e-05,297.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58349609375,0.0,0.0,9.33636401896365e-05,287.5584716796875,294.1499938964844,280.3665771484375,279.6093444824219,286.3611145019531,284.3923034667969,286.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001991547760553,2.4628807295812294e-06,0.0001966918935067,-0.0004532015591394,0.0,0.0,0.0,-0.0011209263466298,60.0,-0.7711162567138672,-0.0,-2.704252599627921e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58428955078125,0.0,0.0,1.869065090431832e-05,297.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846862792969,0.0,0.0,1.968218020920176e-05,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59161376953125,0.0,0.0,1.4537203242070971e-05,297.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5803527832031,0.0,0.0,1.9682147467392497e-05,297.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58349609375,0.0,0.0,9.33636401896365e-05,287.5584716796875,294.1499938964844,280.3665771484375,279.6093444824219,286.3611145019531,284.3923034667969,286.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001991547760553,2.4628807295812294e-06,0.0001966918935067,-0.0004532015591394,0.0,0.0,0.0,-0.0011209263466298,60.0,-0.7711162567138672,-0.0,-2.704252599627921e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877685546875,0.0,0.0,2.5393783289473504e-05,297.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881652832031,0.0,0.0,2.6740912289824337e-05,298.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59521484375,0.0,0.0,1.975076156668365e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837707519531,0.0,0.0,2.6740864996099845e-05,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870361328125,0.0,0.0,0.0001268471678486,287.562255859375,294.1499938964844,280.3825378417969,279.6383056640625,286.3501281738281,284.3876037597656,286.9052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002705784572754,3.3461544717283687e-06,0.0002672323025763,-0.0006157353054732,0.0,0.0,0.0,-0.0015229291748255,60.0,-1.0414990186691284,-0.0,-4.991754121164149e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877685546875,0.0,0.0,2.5393783289473504e-05,297.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881652832031,0.0,0.0,2.6740912289824337e-05,298.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59521484375,0.0,0.0,1.975076156668365e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837707519531,0.0,0.0,2.6740864996099845e-05,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870361328125,0.0,0.0,0.0001268471678486,287.562255859375,294.1499938964844,280.3825378417969,279.6383056640625,286.3501281738281,284.3876037597656,286.9052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002705784572754,3.3461544717283687e-06,0.0002672323025763,-0.0006157353054732,0.0,0.0,0.0,-0.0015229291748255,60.0,-1.0414990186691284,-0.0,-4.991754121164149e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933837890625,0.0,0.0,3.647927223937586e-05,297.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59381103515625,0.0,0.0,3.841447687591426e-05,298.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60107421875,0.0,0.0,2.837282590917312e-05,297.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5893249511719,0.0,0.0,3.841441139229573e-05,297.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928039550781,0.0,0.0,0.0001822214544517,287.5672912597656,294.1499938964844,280.4007263183594,279.6698913574219,286.3276672363281,284.3680725097656,286.9051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004009033145848,4.927771442453377e-06,0.0003959755413234,-0.0009043415775522,0.0,0.0,0.0,-0.0022545997053384,60.0,-1.464959740638733,-0.0,-1.0301265618295474e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933837890625,0.0,0.0,3.647927223937586e-05,297.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59381103515625,0.0,0.0,3.841447687591426e-05,298.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60107421875,0.0,0.0,2.837282590917312e-05,297.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5893249511719,0.0,0.0,3.841441139229573e-05,297.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928039550781,0.0,0.0,0.0001822214544517,287.5672912597656,294.1499938964844,280.4007263183594,279.6698913574219,286.3276672363281,284.3680725097656,286.9051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004009033145848,4.927771442453377e-06,0.0003959755413234,-0.0009043415775522,0.0,0.0,0.0,-0.0022545997053384,60.0,-1.464959740638733,-0.0,-1.0301265618295474e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60955810546875,0.0,0.0,9.0129797172267e-05,297.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60992431640625,0.0,0.0,9.491114178672432e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177673339844,0.0,0.0,7.010110130067915e-05,297.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053161621094,0.0,0.0,9.49109744396992e-05,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092834472656,0.0,0.0,0.0004502168449107,287.5953063964844,294.1499938964844,280.42095947265625,279.703857421875,286.2792663574219,284.38311767578125,286.9051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003726563300006,6.340988420561189e-06,0.0003663153329398,-0.0013069142587482,0.0,0.0,0.0,-0.0021996980067342,60.0,-2.014026165008545,-0.0,-6.288321685588016e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60955810546875,0.0,0.0,9.0129797172267e-05,297.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60992431640625,0.0,0.0,9.491114178672432e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177673339844,0.0,0.0,7.010110130067915e-05,297.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053161621094,0.0,0.0,9.49109744396992e-05,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092834472656,0.0,0.0,0.0004502168449107,287.5953063964844,294.1499938964844,280.42095947265625,279.703857421875,286.2792663574219,284.38311767578125,286.9051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003726563300006,6.340988420561189e-06,0.0003663153329398,-0.0013069142587482,0.0,0.0,0.0,-0.0021996980067342,60.0,-2.014026165008545,-0.0,-6.288321685588016e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064147949219,0.0,0.0,9.00563391041942e-05,297.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6067810058594,0.0,0.0,9.483378380537032e-05,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.614501953125,0.0,0.0,7.004396320553496e-05,297.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022033691406,0.0,0.0,9.483362373430282e-05,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060791015625,0.0,0.0,0.0004498499329201,287.5904235839844,294.1499938964844,280.4317932128906,279.7216491699219,286.24267578125,284.3521728515625,286.9050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007715284009464,9.393726031703409e-06,0.0007621346740052,-0.0017166355391964,0.0,0.0,0.0,-0.0043433518148958,60.0,-2.748213529586792,-0.0,-6.278073527710148e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065368652344,0.0,0.0,9.007225889945404e-05,297.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069030761719,0.0,0.0,9.48505476117134e-05,298.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146545410156,0.0,0.0,7.00563468853943e-05,297.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6023254394531,0.0,0.0,9.48503875406459e-05,297.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60626220703125,0.0,0.0,0.0004499294445849,287.5908203125,294.1499938964844,280.4430847167969,279.7398986816406,286.195068359375,284.3163146972656,286.90496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749797172844,1.160267765953904e-05,0.0009633770678192,-0.0020982788410037,0.0,0.0,0.0,-0.0054663959890604,60.0,-3.527967691421509,-0.0,-6.28029042104572e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024169921875,0.0,0.0,9.029902139445768e-05,297.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.602783203125,0.0,0.0,9.508932998869568e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6104431152344,0.0,0.0,7.02327088220045e-05,297.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982666015625,0.0,0.0,9.508917719358578e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021423339844,0.0,0.0,0.0004510621365625,287.5852355957031,294.1499938964844,280.4669494628906,279.7777709960937,286.0980834960937,284.2131652832031,286.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621693170629,1.4244622434489427e-05,0.0009479247382842,-0.0028108689002692,0.0,0.0,0.0,-0.005522062536329,60.0,-4.128915786743164,-0.0,-6.311944389381098e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024169921875,0.0,0.0,9.029902139445768e-05,297.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.602783203125,0.0,0.0,9.508932998869568e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6104431152344,0.0,0.0,7.02327088220045e-05,297.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982666015625,0.0,0.0,9.508917719358578e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021423339844,0.0,0.0,0.0004510621365625,287.5852355957031,294.1499938964844,280.4669494628906,279.7777709960937,286.0980834960937,284.2131652832031,286.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621693170629,1.4244622434489427e-05,0.0009479247382842,-0.0028108689002692,0.0,0.0,0.0,-0.005522062536329,60.0,-4.128915786743164,-0.0,-6.311944389381098e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982971191406,0.0,0.0,9.051457163877784e-05,297.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986328125,0.0,0.0,9.531631803838536e-05,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062316894531,0.0,0.0,7.040036143735051e-05,297.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941772460937,0.0,0.0,9.531616524327546e-05,297.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980224609375,0.0,0.0,0.0004521388909779,287.5796203613281,294.1499938964844,280.4924011230469,279.8171691894531,286.0022888183594,284.0643615722656,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644659003242,1.6899353795452043e-05,0.0009475665865465,-0.0035117347724735,0.0,0.0,0.0,-0.0056542470119893,60.0,-4.226187705993652,-0.0,-6.342108349599584e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982971191406,0.0,0.0,9.051457163877784e-05,297.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986328125,0.0,0.0,9.531631803838536e-05,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062316894531,0.0,0.0,7.040036143735051e-05,297.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941772460937,0.0,0.0,9.531616524327546e-05,297.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980224609375,0.0,0.0,0.0004521388909779,287.5796203613281,294.1499938964844,280.4924011230469,279.8171691894531,286.0022888183594,284.0643615722656,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644659003242,1.6899353795452043e-05,0.0009475665865465,-0.0035117347724735,0.0,0.0,0.0,-0.0056542470119893,60.0,-4.226187705993652,-0.0,-6.342108349599584e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941467285156,0.0,0.0,9.061161108547822e-05,297.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.594482421875,0.0,0.0,9.541850158711895e-05,298.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019897460937,0.0,0.0,7.047583494568244e-05,297.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.590087890625,0.0,0.0,9.541834879200906e-05,297.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5938720703125,0.0,0.0,0.0004526236152742,287.57403564453125,294.1499938964844,280.51922607421875,279.8578491210937,285.9088439941406,283.8927001953125,286.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654995519667,1.8094140614266507e-05,0.0009474054095335,-0.0038271648809313,0.0,0.0,0.0,-0.0057137375697493,60.0,-4.227787971496582,-0.0,-6.355706716476561e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941467285156,0.0,0.0,9.061161108547822e-05,297.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.594482421875,0.0,0.0,9.541850158711895e-05,298.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019897460937,0.0,0.0,7.047583494568244e-05,297.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.590087890625,0.0,0.0,9.541834879200906e-05,297.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5938720703125,0.0,0.0,0.0004526236152742,287.57403564453125,294.1499938964844,280.51922607421875,279.8578491210937,285.9088439941406,283.8927001953125,286.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654995519667,1.8094140614266507e-05,0.0009474054095335,-0.0038271648809313,0.0,0.0,0.0,-0.0057137375697493,60.0,-4.227787971496582,-0.0,-6.355706716476561e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899658203125,0.0,0.0,9.065437188837676e-05,297.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59033203125,0.0,0.0,9.546353248879312e-05,298.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59771728515625,0.0,0.0,7.050909334793687e-05,297.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859680175781,0.0,0.0,9.546337969368324e-05,297.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897216796875,0.0,0.0,0.0004528372082859,287.5684509277344,294.1499938964844,280.5473022460937,279.8995361328125,285.8174133300781,283.7206115722656,286.9034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659548522904,1.8620325135998428e-05,0.0009473345126025,-0.0039660795591771,0.0,0.0,0.0,-0.0057399380020797,60.0,-4.216185092926025,-0.0,-6.361700854995433e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899658203125,0.0,0.0,9.065437188837676e-05,297.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59033203125,0.0,0.0,9.546353248879312e-05,298.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59771728515625,0.0,0.0,7.050909334793687e-05,297.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859680175781,0.0,0.0,9.546337969368324e-05,297.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897216796875,0.0,0.0,0.0004528372082859,287.5684509277344,294.1499938964844,280.5473022460937,279.8995361328125,285.8174133300781,283.7206115722656,286.9034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659548522904,1.8620325135998428e-05,0.0009473345126025,-0.0039660795591771,0.0,0.0,0.0,-0.0057399380020797,60.0,-4.216185092926025,-0.0,-6.361700854995433e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.587890625,0.0,0.0,9.065529593499376e-05,297.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882263183594,0.0,0.0,9.546450746711344e-05,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5955810546875,0.0,0.0,7.050981366774067e-05,297.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838928222656,0.0,0.0,9.546435467200354e-05,297.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5876159667969,0.0,0.0,0.0004528418357949,287.565673828125,294.1499938964844,280.5617370605469,279.920654296875,285.7723999023437,283.6374206542969,286.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659645729698,1.863143188529648e-05,0.0009473331156186,-0.003969011362642,0.0,0.0,0.0,-0.0057404916733503,60.0,-4.2080841064453125,-0.0,-6.3618273316024e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,9.06569475773722e-05,297.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5861511230469,0.0,0.0,9.546624642098324e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59344482421875,0.0,0.0,7.051109423628077e-05,297.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818176269531,0.0,0.0,9.546609362587331e-05,297.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855407714844,0.0,0.0,0.0004528501012828,287.5628967285156,294.1499938964844,280.5764465332031,279.9419250488281,285.7279052734375,283.556640625,286.9028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659818606451,1.865147714852356e-05,0.0009473303798586,-0.0039743036031723,0.0,0.0,0.0,-0.005741489585489,60.0,-4.19912576675415,-0.0,-6.362055415820579e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816345214844,0.0,0.0,9.072859393199906e-05,297.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819396972656,0.0,0.0,9.554168354952708e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58917236328125,0.0,0.0,7.056681351969019e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,9.55415380303748e-05,297.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58135986328125,0.0,0.0,0.0004532079619821,287.55731201171875,294.1499938964844,280.6064758300781,279.9847717285156,285.64031982421875,283.3960266113281,286.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966744381003,1.95334323507268e-05,0.0009472109377384,-0.0042071435600519,0.0,0.0,0.0,-0.0057854014448821,60.0,-4.181306838989258,-0.0,-6.372108174446113e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816345214844,0.0,0.0,9.072859393199906e-05,297.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819396972656,0.0,0.0,9.554168354952708e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58917236328125,0.0,0.0,7.056681351969019e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,9.55415380303748e-05,297.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58135986328125,0.0,0.0,0.0004532079619821,287.55731201171875,294.1499938964844,280.6064758300781,279.9847717285156,285.64031982421875,283.3960266113281,286.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966744381003,1.95334323507268e-05,0.0009472109377384,-0.0042071435600519,0.0,0.0,0.0,-0.0057854014448821,60.0,-4.181306838989258,-0.0,-6.372108174446113e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774230957031,0.0,0.0,9.100135503103957e-05,297.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777587890625,0.0,0.0,9.58289165282622e-05,298.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848999023437,0.0,0.0,7.077896589180455e-05,297.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57354736328125,0.0,0.0,9.582877100910991e-05,297.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771789550781,0.0,0.0,0.0004545704578049,287.5517578125,294.1499938964844,280.63726806640625,280.02783203125,285.5546264648437,283.2147827148437,286.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696495835669,2.2892940251040272e-05,0.0009467566269449,-0.0050940606743097,0.0,0.0,0.0,-0.0059526725672185,60.0,-4.168954849243164,-0.0,-6.410473218920745e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774230957031,0.0,0.0,9.100135503103957e-05,297.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777587890625,0.0,0.0,9.58289165282622e-05,298.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848999023437,0.0,0.0,7.077896589180455e-05,297.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57354736328125,0.0,0.0,9.582877100910991e-05,297.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771789550781,0.0,0.0,0.0004545704578049,287.5517578125,294.1499938964844,280.63726806640625,280.02783203125,285.5546264648437,283.2147827148437,286.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696495835669,2.2892940251040272e-05,0.0009467566269449,-0.0050940606743097,0.0,0.0,0.0,-0.0059526725672185,60.0,-4.168954849243164,-0.0,-6.410473218920745e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732116699219,0.0,0.0,9.14658885449171e-05,297.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735168457031,0.0,0.0,9.631809371057898e-05,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58056640625,0.0,0.0,7.114026811905205e-05,297.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693664550781,0.0,0.0,9.63179481914267e-05,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57293701171875,0.0,0.0,0.0004568909062072,287.5461730957031,294.1499938964844,280.66864013671875,280.0707702636719,285.4704895019531,282.9931640625,286.9001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745983406901,2.861482062144205e-05,0.0009459835127927,-0.0066046202555298,0.0,0.0,0.0,-0.0062375701963901,60.0,-4.164375305175781,-0.0,-6.476080471884417e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732116699219,0.0,0.0,9.14658885449171e-05,297.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735168457031,0.0,0.0,9.631809371057898e-05,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58056640625,0.0,0.0,7.114026811905205e-05,297.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693664550781,0.0,0.0,9.63179481914267e-05,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57293701171875,0.0,0.0,0.0004568909062072,287.5461730957031,294.1499938964844,280.66864013671875,280.0707702636719,285.4704895019531,282.9931640625,286.9001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745983406901,2.861482062144205e-05,0.0009459835127927,-0.0066046202555298,0.0,0.0,0.0,-0.0062375701963901,60.0,-4.164375305175781,-0.0,-6.476080471884417e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5689392089844,0.0,0.0,9.195681195706128e-05,297.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692749023437,0.0,0.0,9.683505777502432e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57623291015625,0.0,0.0,7.152209582272917e-05,297.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5651550292969,0.0,0.0,9.683491225587204e-05,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686950683594,0.0,0.0,0.0004593431658577,287.54058837890625,294.1499938964844,280.700439453125,280.1133117675781,285.3879089355469,282.7371520996094,286.89898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798287646844,3.466178532107733e-05,0.0009451670339331,-0.0082009518519043,0.0,0.0,0.0,-0.0065386570058763,60.0,-4.163739204406738,-0.0,-6.54577831937786e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5689392089844,0.0,0.0,9.195681195706128e-05,297.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692749023437,0.0,0.0,9.683505777502432e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57623291015625,0.0,0.0,7.152209582272917e-05,297.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5651550292969,0.0,0.0,9.683491225587204e-05,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686950683594,0.0,0.0,0.0004593431658577,287.54058837890625,294.1499938964844,280.700439453125,280.1133117675781,285.3879089355469,282.7371520996094,286.89898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798287646844,3.466178532107733e-05,0.0009451670339331,-0.0082009518519043,0.0,0.0,0.0,-0.0065386570058763,60.0,-4.163739204406738,-0.0,-6.54577831937786e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
