time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105900,297.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668029785156,0.0,0.0,9.217187471222132e-05,297.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.567138671875,0.0,0.0,9.70615292317234e-05,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57403564453125,0.0,0.0,7.168936281232163e-05,297.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56304931640625,0.0,0.0,9.706138371257111e-05,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665588378906,0.0,0.0,0.0004604174464475,287.53778076171875,294.1499938964844,280.7164306640625,280.1343688964844,285.3472595214844,282.60357666015625,286.8983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821205167099,3.731082324520685e-05,0.0009448096971027,-0.008900249376893,0.0,0.0,0.0,-0.0066705578938126,60.0,-4.163057327270508,-0.0,-6.576428290827607e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646667480469,0.0,0.0,9.237549238605423e-05,297.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649719238281,0.0,0.0,9.727594442665576e-05,298.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718688964844,0.0,0.0,7.184773130575195e-05,297.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609130859375,0.0,0.0,9.727579890750349e-05,297.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644226074219,0.0,0.0,0.0004614345671143,287.5350036621094,294.1499938964844,280.73248291015625,280.1552429199219,285.3070068359375,282.4698181152344,286.8977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842897998169,3.98188603867311e-05,0.0009444709285162,-0.0095623144879937,0.0,0.0,0.0,-0.0067954361438751,60.0,-4.16172456741333,-0.0,-6.605512936630475e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56036376953125,0.0,0.0,9.285872511100024e-05,297.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606689453125,0.0,0.0,9.778481762623414e-05,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674743652344,0.0,0.0,7.222358544822782e-05,297.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5566711425781,0.0,0.0,9.778467210708186e-05,297.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56011962890625,0.0,0.0,0.0004638484388124,287.5293884277344,294.1499938964844,280.7646179199219,280.1962280273437,285.2274780273437,282.205322265625,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894378017634,4.577121580950916e-05,0.00094366655685,-0.0111335488036274,0.0,0.0,0.0,-0.0070918085984885,60.0,-4.159506320953369,-0.0,-6.674797248251707e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56036376953125,0.0,0.0,9.285872511100024e-05,297.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606689453125,0.0,0.0,9.778481762623414e-05,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674743652344,0.0,0.0,7.222358544822782e-05,297.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5566711425781,0.0,0.0,9.778467210708186e-05,297.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56011962890625,0.0,0.0,0.0004638484388124,287.5293884277344,294.1499938964844,280.7646179199219,280.1962280273437,285.2274780273437,282.205322265625,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894378017634,4.577121580950916e-05,0.00094366655685,-0.0111335488036274,0.0,0.0,0.0,-0.0070918085984885,60.0,-4.159506320953369,-0.0,-6.674797248251707e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,9.312904148828238e-05,297.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55633544921875,0.0,0.0,9.806947491597384e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56304931640625,0.0,0.0,7.243383151944727e-05,297.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523681640625,0.0,0.0,9.806932939682156e-05,297.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557861328125,0.0,0.0,0.0004651987110264,287.5237731933594,294.1499938964844,280.7966613769531,280.2359924316406,285.1497497558594,281.9629211425781,286.8949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923198958858,4.910065035801381e-05,0.0009432192309759,-0.0120123783126473,0.0,0.0,0.0,-0.0072575970552861,60.0,-4.155118465423584,-0.0,-6.713707989547403e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,9.312904148828238e-05,297.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55633544921875,0.0,0.0,9.806947491597384e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56304931640625,0.0,0.0,7.243383151944727e-05,297.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523681640625,0.0,0.0,9.806932939682156e-05,297.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557861328125,0.0,0.0,0.0004651987110264,287.5237731933594,294.1499938964844,280.7966613769531,280.2359924316406,285.1497497558594,281.9629211425781,286.8949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923198958858,4.910065035801381e-05,0.0009432192309759,-0.0120123783126473,0.0,0.0,0.0,-0.0072575970552861,60.0,-4.155118465423584,-0.0,-6.713707989547403e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516967773437,0.0,0.0,9.30879614315927e-05,297.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.552001953125,0.0,0.0,9.802621207199992e-05,298.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586242675781,0.0,0.0,7.240187551360577e-05,297.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.548095703125,0.0,0.0,9.802607382880524e-05,297.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55145263671875,0.0,0.0,0.0004649935290217,287.5181579589844,294.1499938964844,280.8284606933594,280.2742614746094,285.0738525390625,281.7662048339844,286.89337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918812429532,4.859400723944418e-05,0.0009432872175239,-0.0118786478415131,0.0,0.0,0.0,-0.0072323684580624,60.0,-4.135976314544678,-0.0,-6.707779931502955e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516967773437,0.0,0.0,9.30879614315927e-05,297.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.552001953125,0.0,0.0,9.802621207199992e-05,298.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586242675781,0.0,0.0,7.240187551360577e-05,297.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.548095703125,0.0,0.0,9.802607382880524e-05,297.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55145263671875,0.0,0.0,0.0004649935290217,287.5181579589844,294.1499938964844,280.8284606933594,280.2742614746094,285.0738525390625,281.7662048339844,286.89337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918812429532,4.859400723944418e-05,0.0009432872175239,-0.0118786478415131,0.0,0.0,0.0,-0.0072323684580624,60.0,-4.135976314544678,-0.0,-6.707779931502955e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54736328125,0.0,0.0,9.30463502299972e-05,297.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54766845703125,0.0,0.0,9.798238897928968e-05,298.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542297363281,0.0,0.0,7.236950477818027e-05,297.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438232421875,0.0,0.0,9.7982250736095e-05,297.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.547119140625,0.0,0.0,0.0004647856403607,287.5125732421875,294.1499938964844,280.85986328125,280.310791015625,284.9997863769531,281.6072998046875,286.8917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914375841617,4.808081575902179e-05,0.000943356717471,-0.0117431869730353,0.0,0.0,0.0,-0.0072068171575665,60.0,-4.113274097442627,-0.0,-6.701777266471255e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54736328125,0.0,0.0,9.30463502299972e-05,297.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54766845703125,0.0,0.0,9.798238897928968e-05,298.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542297363281,0.0,0.0,7.236950477818027e-05,297.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438232421875,0.0,0.0,9.7982250736095e-05,297.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.547119140625,0.0,0.0,0.0004647856403607,287.5125732421875,294.1499938964844,280.85986328125,280.310791015625,284.9997863769531,281.6072998046875,286.8917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914375841617,4.808081575902179e-05,0.000943356717471,-0.0117431869730353,0.0,0.0,0.0,-0.0072068171575665,60.0,-4.113274097442627,-0.0,-6.701777266471255e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451965332031,0.0,0.0,9.29964953684248e-05,297.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455017089844,0.0,0.0,9.792989294510336e-05,298.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.552001953125,0.0,0.0,7.233073120005429e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416564941406,0.0,0.0,9.792975470190868e-05,297.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54498291015625,0.0,0.0,0.0004645366279873,287.5097961425781,294.1499938964844,280.8753662109375,280.32830810546875,284.96356201171875,281.5435791015625,286.8908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909061482176,4.7466390242334455e-05,0.0009434397798031,-0.0115810045972466,0.0,0.0,0.0,-0.007176224142313,60.0,-4.1007161140441895,-0.0,-6.694594389955455e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54302978515625,0.0,0.0,9.292998583987357e-05,297.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,9.78598473011516e-05,298.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498046875,0.0,0.0,7.227899914141744e-05,297.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395202636719,0.0,0.0,9.785970905795692e-05,297.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428161621094,0.0,0.0,0.0004642043786589,287.5070495605469,294.1499938964844,280.8907165527344,280.3452453613281,284.9278259277344,281.4878234863281,286.88995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990197295323,4.664676453103312e-05,0.0009435505489818,-0.0113646574318408,0.0,0.0,0.0,-0.0071354145184159,60.0,-4.087517261505127,-0.0,-6.685018405505616e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387268066406,0.0,0.0,9.277430217480288e-05,297.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390014648437,0.0,0.0,9.769590542418882e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54541015625,0.0,0.0,7.21579126548022e-05,297.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352478027344,0.0,0.0,9.769577445695175e-05,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384826660156,0.0,0.0,0.0004634267243091,287.5014953613281,294.1499938964844,280.9208068847656,280.3773803710937,284.8577880859375,281.3970031738281,286.8881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885381441563,4.4728418288286775e-05,0.0009438096894882,-0.0108582861721515,0.0,0.0,0.0,-0.0070398980751633,60.0,-4.059868812561035,-0.0,-6.662632756615494e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387268066406,0.0,0.0,9.277430217480288e-05,297.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390014648437,0.0,0.0,9.769590542418882e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54541015625,0.0,0.0,7.21579126548022e-05,297.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352478027344,0.0,0.0,9.769577445695175e-05,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384826660156,0.0,0.0,0.0004634267243091,287.5014953613281,294.1499938964844,280.9208068847656,280.3773803710937,284.8577880859375,281.3970031738281,286.8881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885381441563,4.4728418288286775e-05,0.0009438096894882,-0.0108582861721515,0.0,0.0,0.0,-0.0070398980751633,60.0,-4.059868812561035,-0.0,-6.662632756615494e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343933105469,0.0,0.0,9.263092215405776e-05,297.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346984863281,0.0,0.0,9.754491475177927e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409851074219,0.0,0.0,7.2046386776492e-05,297.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309753417969,0.0,0.0,9.754478378454225e-05,297.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341796875,0.0,0.0,0.0004627105081453,287.4960021972656,294.1499938964844,280.95001220703125,280.40692138671875,284.7894592285156,281.3267822265625,286.88623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987009727396,4.296157567296177e-05,0.000944048166275,-0.0103918993845582,0.0,0.0,0.0,-0.0069519239477813,60.0,-4.032233715057373,-0.0,-6.642048333560524e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343933105469,0.0,0.0,9.263092215405776e-05,297.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346984863281,0.0,0.0,9.754491475177927e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409851074219,0.0,0.0,7.2046386776492e-05,297.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309753417969,0.0,0.0,9.754478378454225e-05,297.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341796875,0.0,0.0,0.0004627105081453,287.4960021972656,294.1499938964844,280.95001220703125,280.40692138671875,284.7894592285156,281.3267822265625,286.88623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987009727396,4.296157567296177e-05,0.000944048166275,-0.0103918993845582,0.0,0.0,0.0,-0.0069519239477813,60.0,-4.032233715057373,-0.0,-6.642048333560524e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53009033203125,0.0,0.0,9.253764437744394e-05,297.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,9.74466893239878e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365905761719,0.0,0.0,7.197383820312098e-05,297.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267028808594,0.0,0.0,9.744655835675076e-05,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52984619140625,0.0,0.0,0.0004622445558197,287.49053955078125,294.1499938964844,280.9794311523437,280.434814453125,284.722900390625,281.2737121582031,286.8842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860150748863,4.181199619779363e-05,0.0009442031150683,-0.0100884456187486,0.0,0.0,0.0,-0.0068946834653615,60.0,-4.005983829498291,-0.0,-6.62867236655984e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53009033203125,0.0,0.0,9.253764437744394e-05,297.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,9.74466893239878e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365905761719,0.0,0.0,7.197383820312098e-05,297.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267028808594,0.0,0.0,9.744655835675076e-05,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52984619140625,0.0,0.0,0.0004622445558197,287.49053955078125,294.1499938964844,280.9794311523437,280.434814453125,284.722900390625,281.2737121582031,286.8842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860150748863,4.181199619779363e-05,0.0009442031150683,-0.0100884456187486,0.0,0.0,0.0,-0.0068946834653615,60.0,-4.005983829498291,-0.0,-6.62867236655984e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257568359375,0.0,0.0,9.250189759768546e-05,297.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52606201171875,0.0,0.0,9.740905079524964e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321960449219,0.0,0.0,7.194603676907718e-05,297.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224304199219,0.0,0.0,9.74089198280126e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255432128906,0.0,0.0,0.0004620660038199,287.4850769042969,294.1499938964844,281.0102844238281,280.4623413085937,284.6581420898437,281.2341613769531,286.8821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856335818767,4.137113501201384e-05,0.0009442624286748,-0.009972071275115,0.0,0.0,0.0,-0.0068727312609553,60.0,-3.981433391571045,-0.0,-6.623546511264068e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257568359375,0.0,0.0,9.250189759768546e-05,297.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52606201171875,0.0,0.0,9.740905079524964e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321960449219,0.0,0.0,7.194603676907718e-05,297.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224304199219,0.0,0.0,9.74089198280126e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255432128906,0.0,0.0,0.0004620660038199,287.4850769042969,294.1499938964844,281.0102844238281,280.4623413085937,284.6581420898437,281.2341613769531,286.8821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856335818767,4.137113501201384e-05,0.0009442624286748,-0.009972071275115,0.0,0.0,0.0,-0.0068727312609553,60.0,-3.981433391571045,-0.0,-6.623546511264068e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52362060546875,0.0,0.0,9.250244329450652e-05,297.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238952636719,0.0,0.0,9.740962559590116e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.530029296875,0.0,0.0,7.19464587746188e-05,297.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202941894531,0.0,0.0,9.74094946286641e-05,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234069824219,0.0,0.0,0.0004620687395799,287.4823608398437,294.1499938964844,281.0262145996094,280.4759521484375,284.6264343261719,281.2186279296875,286.8811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856392862275,4.137761425226927e-05,0.0009442616719752,-0.0099737821146845,0.0,0.0,0.0,-0.0068730544298887,60.0,-3.969683885574341,-0.0,-6.623621828794057e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5214538574219,0.0,0.0,9.2515918368008e-05,297.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.521728515625,0.0,0.0,9.742381371324882e-05,298.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52783203125,0.0,0.0,7.195694342954084e-05,297.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181579589844,0.0,0.0,9.742369002196938e-05,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.521240234375,0.0,0.0,0.0004621360567398,287.4796447753906,294.1499938964844,281.0424499511719,280.489501953125,284.5951232910156,281.20538330078125,286.88006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857825934886,4.154336784267798e-05,0.0009442392038181,-0.0100175365805625,0.0,0.0,0.0,-0.0068813073448836,60.0,-3.9582364559173584,-0.0,-6.62554882069344e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51715087890625,0.0,0.0,9.258136560674755e-05,297.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,9.749273158377036e-05,298.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234375,0.0,0.0,7.200783875305206e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5138854980469,0.0,0.0,9.749260061653332e-05,297.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169372558594,0.0,0.0,0.0004624629509635,287.4742431640625,294.1499938964844,281.07586669921875,280.5162658691406,284.5337829589844,281.18524169921875,286.8778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864792227745,4.23490309913177e-05,0.0009441301808692,-0.0102302078157663,0.0,0.0,0.0,-0.0069214212708175,60.0,-3.936286211013794,-0.0,-6.634919458292643e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51715087890625,0.0,0.0,9.258136560674755e-05,297.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,9.749273158377036e-05,298.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234375,0.0,0.0,7.200783875305206e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5138854980469,0.0,0.0,9.749260061653332e-05,297.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169372558594,0.0,0.0,0.0004624629509635,287.4742431640625,294.1499938964844,281.07586669921875,280.5162658691406,284.5337829589844,281.18524169921875,286.8778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864792227745,4.23490309913177e-05,0.0009441301808692,-0.0102302078157663,0.0,0.0,0.0,-0.0069214212708175,60.0,-3.936286211013794,-0.0,-6.634919458292643e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128173828125,0.0,0.0,9.268460416933522e-05,297.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130920410156,0.0,0.0,9.760144166648388e-05,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51904296875,0.0,0.0,7.208813622128218e-05,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096130371094,0.0,0.0,9.760131797520444e-05,297.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126037597656,0.0,0.0,0.0004629786708392,287.4688415527344,294.1499938964844,281.1103820800781,280.542724609375,284.473876953125,281.17218017578125,286.87567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875786490738,4.362031177151948e-05,0.0009439583518542,-0.010565785691142,0.0,0.0,0.0,-0.0069847190752625,60.0,-3.9153237342834473,-0.0,-6.64971935293579e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128173828125,0.0,0.0,9.268460416933522e-05,297.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130920410156,0.0,0.0,9.760144166648388e-05,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51904296875,0.0,0.0,7.208813622128218e-05,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096130371094,0.0,0.0,9.760131797520444e-05,297.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126037597656,0.0,0.0,0.0004629786708392,287.4688415527344,294.1499938964844,281.1103820800781,280.542724609375,284.473876953125,281.17218017578125,286.87567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875786490738,4.362031177151948e-05,0.0009439583518542,-0.010565785691142,0.0,0.0,0.0,-0.0069847190752625,60.0,-3.9153237342834473,-0.0,-6.64971935293579e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085144042969,0.0,0.0,9.278056677430868e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087890625,0.0,0.0,9.770249016582966e-05,298.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146484375,0.0,0.0,7.216277299448848e-05,297.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053100585937,0.0,0.0,9.770236647455022e-05,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50830078125,0.0,0.0,0.0004634580109268,287.4634704589844,294.1499938964844,281.1459045410156,280.5688171386719,284.4156188964844,281.1664733886719,286.8734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886010084301,4.48019418399781e-05,0.0009437990956939,-0.0108776949346065,0.0,0.0,0.0,-0.0070435558445751,60.0,-3.8942251205444336,-0.0,-6.663490381697558e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085144042969,0.0,0.0,9.278056677430868e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087890625,0.0,0.0,9.770249016582966e-05,298.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146484375,0.0,0.0,7.216277299448848e-05,297.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053100585937,0.0,0.0,9.770236647455022e-05,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50830078125,0.0,0.0,0.0004634580109268,287.4634704589844,294.1499938964844,281.1459045410156,280.5688171386719,284.4156188964844,281.1664733886719,286.8734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886010084301,4.48019418399781e-05,0.0009437990956939,-0.0108776949346065,0.0,0.0,0.0,-0.0070435558445751,60.0,-3.8942251205444336,-0.0,-6.663490381697558e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50604248046875,0.0,0.0,9.28064328036271e-05,297.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063171386719,0.0,0.0,9.772973862709478e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121459960937,0.0,0.0,7.21828910172917e-05,297.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028991699219,0.0,0.0,9.772961493581532e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.505859375,0.0,0.0,0.0004635872610379,287.4604187011719,294.1499938964844,281.1664733886719,280.58349609375,284.3833312988281,281.1664733886719,286.8721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888769127428,4.512038140092045e-05,0.0009437564876861,-0.0109617505222558,0.0,0.0,0.0,-0.0070594130083918,60.0,-3.881332874298096,-0.0,-6.66720367803464e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041809082031,0.0,0.0,9.280489757657052e-05,297.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50445556640625,0.0,0.0,9.77281160885468e-05,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51025390625,0.0,0.0,7.218169776024297e-05,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,9.772799239726736e-05,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50396728515625,0.0,0.0,0.0004635795485228,287.4580993652344,294.1499938964844,281.182373046875,280.5946350097656,284.35906982421875,281.1676940917969,286.8711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888599161058,4.510118742473424e-05,0.0009437586995773,-0.0109566841274499,0.0,0.0,0.0,-0.0070584556087851,60.0,-3.870728015899658,-0.0,-6.666979857072874e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50201416015625,0.0,0.0,9.278144716518e-05,297.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022888183594,0.0,0.0,9.770342876436187e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.508056640625,0.0,0.0,7.216345693450421e-05,297.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989013671875,0.0,0.0,9.770330507308243e-05,297.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,0.000463462434709,287.4554443359375,294.1499938964844,281.200927734375,280.607421875,284.3314514160156,281.1705627441406,286.86993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886100888252,4.481213545659557e-05,0.0009437979315407,-0.0108803855255246,0.0,0.0,0.0,-0.0070440643467009,60.0,-3.85744309425354,-0.0,-6.66360904233443e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998779296875,0.0,0.0,9.27643195609562e-05,297.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001220703125,0.0,0.0,9.768538438947871e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.505859375,0.0,0.0,7.215013465611264e-05,297.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49676513671875,0.0,0.0,9.768526797415689e-05,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996643066406,0.0,0.0,0.0004633768694475,287.4527587890625,294.1499938964844,281.2196655273437,280.6201477050781,284.3041381835937,281.1743469238281,286.8687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884274331852,4.460087075131014e-05,0.0009438266279175,-0.0108246188610792,0.0,0.0,0.0,-0.0070335455238819,60.0,-3.8438003063201904,-0.0,-6.661145590669548e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955444335937,0.0,0.0,9.263977699447425e-05,297.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958190917969,0.0,0.0,9.755423525348306e-05,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50146484375,0.0,0.0,7.205326983239502e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49249267578125,0.0,0.0,9.755411883816124e-05,297.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.495361328125,0.0,0.0,0.0004627547459676,287.44744873046875,294.1499938964844,281.2576904296875,280.6453857421875,284.2509155273437,281.185791015625,286.86639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871007641777,4.3066182115580887e-05,0.00094403460389,-0.0104195121675729,0.0,0.0,0.0,-0.0069571351632475,60.0,-3.814069986343384,-0.0,-6.643266203809618e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955444335937,0.0,0.0,9.263977699447425e-05,297.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958190917969,0.0,0.0,9.755423525348306e-05,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50146484375,0.0,0.0,7.205326983239502e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49249267578125,0.0,0.0,9.755411883816124e-05,297.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.495361328125,0.0,0.0,0.0004627547459676,287.44744873046875,294.1499938964844,281.2576904296875,280.6453857421875,284.2509155273437,281.185791015625,286.86639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871007641777,4.3066182115580887e-05,0.00094403460389,-0.0104195121675729,0.0,0.0,0.0,-0.0069571351632475,60.0,-3.814069986343384,-0.0,-6.643266203809618e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49127197265625,0.0,0.0,9.209495328832418e-05,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49151611328125,0.0,0.0,9.698051144368948e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971008300781,0.0,0.0,7.162951806094497e-05,297.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882202148437,0.0,0.0,9.698039502836764e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910583496094,0.0,0.0,0.0004600332758855,287.4421691894531,294.1499938964844,281.2963256835937,280.6703796386719,284.1994323730469,281.1988220214844,286.8639831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812955977395,3.635422035586089e-05,0.0009449414210394,-0.0086477231234312,0.0,0.0,0.0,-0.0066229403018951,60.0,-3.7712960243225098,-0.0,-6.565351640119843e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49127197265625,0.0,0.0,9.209495328832418e-05,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49151611328125,0.0,0.0,9.698051144368948e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971008300781,0.0,0.0,7.162951806094497e-05,297.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882202148437,0.0,0.0,9.698039502836764e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910583496094,0.0,0.0,0.0004600332758855,287.4421691894531,294.1499938964844,281.2963256835937,280.6703796386719,284.1994323730469,281.1988220214844,286.8639831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812955977395,3.635422035586089e-05,0.0009449414210394,-0.0086477231234312,0.0,0.0,0.0,-0.0066229403018951,60.0,-3.7712960243225098,-0.0,-6.565351640119843e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,9.16637436603196e-05,297.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872436523437,0.0,0.0,9.652641892898828e-05,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927673339844,0.0,0.0,7.129412551876158e-05,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840087890625,0.0,0.0,9.652630251366644e-05,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867858886719,0.0,0.0,0.0004578792722895,287.4369506835937,294.1499938964844,281.33551025390625,280.69512939453125,284.14971923828125,281.21258544921875,286.8615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767005685716,3.104179631918669e-05,0.0009456587722525,-0.0072453184984624,0.0,0.0,0.0,-0.0063584274612367,60.0,-3.72601318359375,-0.0,-6.504009064656202e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,9.16637436603196e-05,297.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872436523437,0.0,0.0,9.652641892898828e-05,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927673339844,0.0,0.0,7.129412551876158e-05,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840087890625,0.0,0.0,9.652630251366644e-05,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867858886719,0.0,0.0,0.0004578792722895,287.4369506835937,294.1499938964844,281.33551025390625,280.69512939453125,284.14971923828125,281.21258544921875,286.8615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767005685716,3.104179631918669e-05,0.0009456587722525,-0.0072453184984624,0.0,0.0,0.0,-0.0063584274612367,60.0,-3.72601318359375,-0.0,-6.504009064656202e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845886230469,0.0,0.0,9.137543383985758e-05,297.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848327636719,0.0,0.0,9.622282232157886e-05,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903259277344,0.0,0.0,7.106988778105006e-05,297.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48162841796875,0.0,0.0,9.622270590625703e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844055175781,0.0,0.0,0.000456439127447,287.4340209960937,294.1499938964844,281.3579406738281,280.7090759277344,284.12237548828125,281.2200927734375,286.8601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736285428516,2.7490004868013784e-05,0.0009461385780014,-0.0063076722435653,0.0,0.0,0.0,-0.0061815800145268,60.0,-3.6993942260742174,-0.0,-6.463156410063675e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
