time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108240,297.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827575683594,0.0,0.0,9.114445128943772e-05,297.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,9.59795797825791e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48846435546875,0.0,0.0,7.089022983564064e-05,297.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47979736328125,0.0,0.0,9.597947064321488e-05,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825744628906,0.0,0.0,0.0004552853060886,287.4317932128906,294.1499938964844,281.3751220703125,280.7196960449219,284.1018981933594,281.2254333496094,286.85906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711672901175,2.464442513883114e-05,0.0009465228649787,-0.0055564488284289,0.0,0.0,0.0,-0.0060398951172828,60.0,-3.678565263748169,-0.0,-6.430519761124742e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48065185546875,0.0,0.0,9.089638479053974e-05,297.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808959960937,0.0,0.0,9.571835107635708e-05,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862976074219,0.0,0.0,7.069728599162772e-05,297.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47772216796875,0.0,0.0,9.571824193699284e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48046875,0.0,0.0,0.0004540461522992,287.42919921875,294.1499938964844,281.3950500488281,280.7318725585937,284.0786437988281,281.23101806640625,286.8578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685237309895,2.1588330127997324e-05,0.0009469353826716,-0.004749639891088,0.0,0.0,0.0,-0.005887727253139,60.0,-3.654475450515747,-0.0,-6.395561058525345e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4785461425781,0.0,0.0,9.070197847904636e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,9.55136347329244e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841613769531,0.0,0.0,7.054608431644738e-05,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756164550781,0.0,0.0,9.551351831760256e-05,297.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783630371094,0.0,0.0,0.0004530750447884,287.4266662597656,294.1499938964844,281.4150695800781,280.7440490722656,284.0558166503906,281.23602294921875,286.8565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966451538261,1.91933177120518e-05,0.0009472582605667,-0.0041173505596816,0.0,0.0,0.0,-0.0057684737257659,60.0,-3.6313364505767822,-0.0,-6.36823074273707e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743347167969,0.0,0.0,9.051136294147e-05,297.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745788574219,0.0,0.0,9.531290561426432e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799194335937,0.0,0.0,7.039782212814316e-05,297.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714660644531,0.0,0.0,9.531278919894248e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4741516113281,0.0,0.0,0.0004521228838711,287.42156982421875,294.1499938964844,281.45526123046875,280.76824951171875,284.0113525390625,281.2454833984375,286.8540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644195088185,1.6844767742441036e-05,0.0009475747356191,-0.003497322788462,0.0,0.0,0.0,-0.0056515331380069,60.0,-3.591115951538086,-0.0,-6.34148733524853e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743347167969,0.0,0.0,9.051136294147e-05,297.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745788574219,0.0,0.0,9.531290561426432e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799194335937,0.0,0.0,7.039782212814316e-05,297.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714660644531,0.0,0.0,9.531278919894248e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4741516113281,0.0,0.0,0.0004521228838711,287.42156982421875,294.1499938964844,281.45526123046875,280.76824951171875,284.0113525390625,281.2454833984375,286.8540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644195088185,1.6844767742441036e-05,0.0009475747356191,-0.003497322788462,0.0,0.0,0.0,-0.0056515331380069,60.0,-3.591115951538086,-0.0,-6.34148733524853e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701538085937,0.0,0.0,9.048105857800692e-05,297.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47039794921875,0.0,0.0,9.52809932641685e-05,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47564697265625,0.0,0.0,7.037425530143082e-05,297.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673156738281,0.0,0.0,9.528088412480427e-05,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.469970703125,0.0,0.0,0.0004519715148489,287.41650390625,294.1499938964844,281.4955749511719,280.79229736328125,283.9684143066406,281.2557373046875,286.8515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640959324315,1.64710872923024e-05,0.0009476248524151,-0.0033986694179475,0.0,0.0,0.0,-0.0056329253129661,60.0,-3.558105945587158,-0.0,-6.337236868603213e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701538085937,0.0,0.0,9.048105857800692e-05,297.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47039794921875,0.0,0.0,9.52809932641685e-05,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47564697265625,0.0,0.0,7.037425530143082e-05,297.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673156738281,0.0,0.0,9.528088412480427e-05,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.469970703125,0.0,0.0,0.0004519715148489,287.41650390625,294.1499938964844,281.4955749511719,280.79229736328125,283.9684143066406,281.2557373046875,286.8515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640959324315,1.64710872923024e-05,0.0009476248524151,-0.0033986694179475,0.0,0.0,0.0,-0.0056329253129661,60.0,-3.558105945587158,-0.0,-6.337236868603213e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659729003906,0.0,0.0,9.044868784258142e-05,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662170410156,0.0,0.0,9.524689812678844e-05,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714050292969,0.0,0.0,7.034907321212813e-05,297.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,9.524679626338184e-05,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657897949219,0.0,0.0,0.0004518098139669,287.41143798828125,294.1499938964844,281.5359191894531,280.8162536621094,283.9268493652344,281.2668762207031,286.8490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637508774176,1.6071886420832016e-05,0.0009476789855398,-0.0032932779286056,0.0,0.0,0.0,-0.0056130494922399,60.0,-3.5277953147888184,-0.0,-6.332698632149913e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659729003906,0.0,0.0,9.044868784258142e-05,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662170410156,0.0,0.0,9.524689812678844e-05,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714050292969,0.0,0.0,7.034907321212813e-05,297.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,9.524679626338184e-05,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657897949219,0.0,0.0,0.0004518098139669,287.41143798828125,294.1499938964844,281.5359191894531,280.8162536621094,283.9268493652344,281.2668762207031,286.8490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637508774176,1.6071886420832016e-05,0.0009476789855398,-0.0032932779286056,0.0,0.0,0.0,-0.0056130494922399,60.0,-3.5277953147888184,-0.0,-6.332698632149913e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617919921875,0.0,0.0,9.035260882228612e-05,297.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620361328125,0.0,0.0,9.514572593616322e-05,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671630859375,0.0,0.0,7.027434185147285e-05,297.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,9.5145616796799e-05,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46160888671875,0.0,0.0,0.0004513298918027,287.40643310546875,294.1499938964844,281.57623291015625,280.8401184082031,283.8866271972656,281.2779541015625,286.8465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627268882468,1.4887942597852089e-05,0.000947838940192,-0.0029807090759277,0.0,0.0,0.0,-0.0055540995672345,60.0,-3.4966976642608643,-0.0,-6.319247347619239e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617919921875,0.0,0.0,9.035260882228612e-05,297.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620361328125,0.0,0.0,9.514572593616322e-05,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671630859375,0.0,0.0,7.027434185147285e-05,297.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,9.5145616796799e-05,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46160888671875,0.0,0.0,0.0004513298918027,287.40643310546875,294.1499938964844,281.57623291015625,280.8401184082031,283.8866271972656,281.2779541015625,286.8465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627268882468,1.4887942597852089e-05,0.000947838940192,-0.0029807090759277,0.0,0.0,0.0,-0.0055540995672345,60.0,-3.4966976642608643,-0.0,-6.319247347619239e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.459716796875,0.0,0.0,9.02709798538126e-05,297.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,9.505976777290924e-05,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46502685546875,0.0,0.0,7.02108591212891e-05,297.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569396972656,0.0,0.0,9.505966590950266e-05,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45953369140625,0.0,0.0,0.000450922147138,287.4039306640625,294.1499938964844,281.5963439941406,280.8520202636719,283.8671264648437,281.2829284667969,286.84527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618571493774,1.3882250641472638e-05,0.0009479748550802,-0.0027151987887918,0.0,0.0,0.0,-0.0055040256120264,60.0,-3.480239152908325,-0.0,-6.307832478569253e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576110839844,0.0,0.0,9.014886018121616e-05,297.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578552246094,0.0,0.0,9.493117249803618e-05,298.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629211425781,0.0,0.0,7.011587877059355e-05,297.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548645019531,0.0,0.0,9.493107063462958e-05,297.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,0.0004503121308516,287.40142822265625,294.1499938964844,281.6163635253906,280.8639221191406,283.84796142578125,281.2869567871094,286.843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605559753254,1.2377740858937614e-05,0.0009481782326474,-0.0023179959971457,0.0,0.0,0.0,-0.0054291151463985,60.0,-3.4627156257629395,-0.0,-6.290775189654596e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.454833984375,0.0,0.0,4.358557634986937e-05,297.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.455078125,0.0,0.0,4.5897748350398615e-05,298.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601135253906,0.0,0.0,3.389993798919022e-05,297.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521179199219,0.0,0.0,4.589769741869532e-05,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546813964844,0.0,0.0,0.0002177189307985,287.3974914550781,294.1499938964844,281.65625,280.8877258300781,283.8136291503906,281.2929382324219,286.8414611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007916772156022,8.98419148143148e-06,0.0007826929795555,-0.0015880115097388,0.0,0.0,0.0,-0.004406189545989,60.0,-3.1391026973724365,-0.0,-1.4705133111192481e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.454833984375,0.0,0.0,4.358557634986937e-05,297.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.455078125,0.0,0.0,4.5897748350398615e-05,298.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601135253906,0.0,0.0,3.389993798919022e-05,297.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521179199219,0.0,0.0,4.589769741869532e-05,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546813964844,0.0,0.0,0.0002177189307985,287.3974914550781,294.1499938964844,281.65625,280.8877258300781,283.8136291503906,281.2929382324219,286.8414611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007916772156022,8.98419148143148e-06,0.0007826929795555,-0.0015880115097388,0.0,0.0,0.0,-0.004406189545989,60.0,-3.1391026973724365,-0.0,-1.4705133111192481e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667663574219,0.0,0.0,-2.448935629217885e-05,297.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669494628906,0.0,0.0,-2.578849125711713e-05,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.472412109375,0.0,0.0,-1.904730197566096e-05,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638977050781,0.0,0.0,-2.578846397227608e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668884277344,0.0,0.0,-0.0001223293802468,287.4187316894531,294.1499938964844,281.69580078125,280.9114990234375,283.8036804199219,281.343017578125,286.83905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007959132199175,7.239215392473852e-06,0.000788674049545,-0.0011215755948796,0.0,0.0,0.0,-0.0043191672302782,60.0,-1.951052188873291,-0.0,-4.642350504013848e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667663574219,0.0,0.0,-2.448935629217885e-05,297.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669494628906,0.0,0.0,-2.578849125711713e-05,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.472412109375,0.0,0.0,-1.904730197566096e-05,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638977050781,0.0,0.0,-2.578846397227608e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668884277344,0.0,0.0,-0.0001223293802468,287.4187316894531,294.1499938964844,281.69580078125,280.9114990234375,283.8036804199219,281.343017578125,286.83905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007959132199175,7.239215392473852e-06,0.000788674049545,-0.0011215755948796,0.0,0.0,0.0,-0.0043191672302782,60.0,-1.951052188873291,-0.0,-4.642350504013848e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.550537109375,0.0,0.0,9.09834707272239e-05,297.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505065917969,0.0,0.0,9.581005724612623e-05,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55926513671875,0.0,0.0,7.076501788105816e-05,297.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462951660156,0.0,0.0,9.580995538271964e-05,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526428222656,0.0,0.0,0.0004544811963569,287.5414733886719,294.1499938964844,281.7348937988281,280.935302734375,283.83660888671875,281.4091186523437,286.8373413085937,0.0,0.0,0.0,0.0,1.0,1.0,0.0025564504321664,-1.2260234143468551e-05,-0.0025441900361329,0.0006909752264618,0.0,0.0,0.0,0.0133695844560861,60.0,-1.789486050605774,-0.0,-6.407781683037683e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.550537109375,0.0,0.0,9.09834707272239e-05,297.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505065917969,0.0,0.0,9.581005724612623e-05,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55926513671875,0.0,0.0,7.076501788105816e-05,297.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462951660156,0.0,0.0,9.580995538271964e-05,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526428222656,0.0,0.0,0.0004544811963569,287.5414733886719,294.1499938964844,281.7348937988281,280.935302734375,283.83660888671875,281.4091186523437,286.8373413085937,0.0,0.0,0.0,0.0,1.0,1.0,0.0025564504321664,-1.2260234143468551e-05,-0.0025441900361329,0.0006909752264618,0.0,0.0,0.0,0.0133695844560861,60.0,-1.789486050605774,-0.0,-6.407781683037683e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516662597656,0.0,0.0,1.6257203242275864e-05,297.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516357421875,0.0,0.0,1.7119631593232043e-05,298.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604248046875,0.0,0.0,1.2644507478398737e-05,297.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473937988281,0.0,0.0,1.7119613403338008e-05,297.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538024902344,0.0,0.0,8.120807615341619e-05,287.5425109863281,294.1499938964844,281.7734069824219,280.9591979980469,283.83575439453125,281.4213256835937,286.8344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001732173550408,2.142133553206804e-06,0.0001710752258077,-0.0003941810864489,0.0,0.0,0.0,-0.000974940310698,60.0,-0.8670942783355713,-0.0,-2.0458530425315757e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516662597656,0.0,0.0,1.6257203242275864e-05,297.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516357421875,0.0,0.0,1.7119631593232043e-05,298.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604248046875,0.0,0.0,1.2644507478398737e-05,297.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473937988281,0.0,0.0,1.7119613403338008e-05,297.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538024902344,0.0,0.0,8.120807615341619e-05,287.5425109863281,294.1499938964844,281.7734069824219,280.9591979980469,283.83575439453125,281.4213256835937,286.8344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001732173550408,2.142133553206804e-06,0.0001710752258077,-0.0003941810864489,0.0,0.0,0.0,-0.000974940310698,60.0,-0.8670942783355713,-0.0,-2.0458530425315757e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525207519531,0.0,0.0,1.3815786587656476e-05,297.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.552490234375,0.0,0.0,1.4548700164596085e-05,298.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613098144531,0.0,0.0,1.074562533176504e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482177734375,0.0,0.0,1.4548684703186154e-05,297.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546875,0.0,0.0,6.901269807713106e-05,287.54364013671875,294.1499938964844,281.7924499511719,280.97119140625,283.8355407714844,281.42510986328125,286.8331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001472118019592,1.820511670302949e-06,0.0001453912846045,-0.000334996933816,0.0,0.0,0.0,-0.0008285688818432,60.0,-0.6800382733345032,-0.0,-1.4775221046647855e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531311035156,0.0,0.0,1.169527240563184e-05,297.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531005859375,0.0,0.0,1.2315695130382665e-05,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619506835937,0.0,0.0,9.096334906644188e-06,297.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.548828125,0.0,0.0,1.2315681487962138e-05,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5553283691406,0.0,0.0,5.842029713676311e-05,287.5445251464844,294.1499938964844,281.811279296875,280.9831848144531,283.83544921875,281.4281005859375,286.8319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246166648343,1.541087272016739e-06,0.0001230755879078,-0.0002835794002749,0.0,0.0,0.0,-0.0007013941649347,60.0,-0.5538700222969055,-0.0,-1.0587745125079095e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539245605469,0.0,0.0,7.70025872043334e-06,297.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55389404296875,0.0,0.0,8.108749170787632e-06,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.562744140625,0.0,0.0,5.989097644487629e-06,297.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54962158203125,0.0,0.0,8.108740985335317e-06,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561218261719,0.0,0.0,3.846437539323233e-05,287.545654296875,294.1499938964844,281.8484191894531,281.00732421875,283.8354187011719,281.4320373535156,286.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-8.204898767871782e-05,1.0146679869649231e-06,8.103431900963187e-05,-0.0001867115352069,0.0,0.0,0.0,-0.0004618055245373,60.0,-0.3696646988391876,-0.0,-4.5897957656748645e-10,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539245605469,0.0,0.0,7.70025872043334e-06,297.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55389404296875,0.0,0.0,8.108749170787632e-06,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.562744140625,0.0,0.0,5.989097644487629e-06,297.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54962158203125,0.0,0.0,8.108740985335317e-06,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561218261719,0.0,0.0,3.846437539323233e-05,287.545654296875,294.1499938964844,281.8484191894531,281.00732421875,283.8354187011719,281.4320373535156,286.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-8.204898767871782e-05,1.0146679869649231e-06,8.103431900963187e-05,-0.0001867115352069,0.0,0.0,0.0,-0.0004618055245373,60.0,-0.3696646988391876,-0.0,-4.5897957656748645e-10,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55419921875,0.0,0.0,4.221596554998541e-06,297.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541687011719,0.0,0.0,4.445547801879002e-06,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56304931640625,0.0,0.0,3.2834680041560205e-06,297.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498962402344,0.0,0.0,4.445543254405493e-06,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564270019531,0.0,0.0,2.1087744244141504e-05,287.54608154296875,294.1499938964844,281.8847045898437,281.0316162109375,283.83544921875,281.4336242675781,286.8273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-4.498285852605477e-05,5.562849878515408e-07,4.442657154868357e-05,-0.0001023633012664,0.0,0.0,0.0,-0.0002531820209696,60.0,-0.2260132282972335,-0.0,-1.379546060720216e-10,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55419921875,0.0,0.0,4.221596554998541e-06,297.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541687011719,0.0,0.0,4.445547801879002e-06,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56304931640625,0.0,0.0,3.2834680041560205e-06,297.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498962402344,0.0,0.0,4.445543254405493e-06,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564270019531,0.0,0.0,2.1087744244141504e-05,287.54608154296875,294.1499938964844,281.8847045898437,281.0316162109375,283.83544921875,281.4336242675781,286.8273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-4.498285852605477e-05,5.562849878515408e-07,4.442657154868357e-05,-0.0001023633012664,0.0,0.0,0.0,-0.0002531820209696,60.0,-0.2260132282972335,-0.0,-1.379546060720216e-10,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541687011719,0.0,0.0,1.8644925603439333e-06,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541381835937,0.0,0.0,1.9634019281511428e-06,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630187988281,0.0,0.0,1.450162812943745e-06,297.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498352050781,0.0,0.0,1.963399881788064e-06,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563659667969,0.0,0.0,9.313524969911668e-06,287.5460205078125,294.1499938964844,281.9200439453125,281.0561218261719,283.8354187011719,281.43389892578125,286.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.986713868973311e-05,2.456882270962524e-07,1.962145142897498e-05,-4.52096683147829e-05,0.0,0.0,0.0,-0.0001118203945225,60.0,-0.1199568808078765,-0.0,-2.6909405259623043e-11,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541687011719,0.0,0.0,1.8644925603439333e-06,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541381835937,0.0,0.0,1.9634019281511428e-06,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630187988281,0.0,0.0,1.450162812943745e-06,297.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498352050781,0.0,0.0,1.963399881788064e-06,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563659667969,0.0,0.0,9.313524969911668e-06,287.5460205078125,294.1499938964844,281.9200439453125,281.0561218261719,283.8354187011719,281.43389892578125,286.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.986713868973311e-05,2.456882270962524e-07,1.962145142897498e-05,-4.52096683147829e-05,0.0,0.0,0.0,-0.0001118203945225,60.0,-0.1199568808078765,-0.0,-2.6909405259623043e-11,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540466308594,0.0,0.0,6.395221703314746e-07,297.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55401611328125,0.0,0.0,6.734481416970084e-07,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628967285156,0.0,0.0,4.974067451257724e-07,297.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497131347656,0.0,0.0,6.734474595759821e-07,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562438964844,0.0,0.0,3.1945448881742777e-06,287.5458679199219,294.1499938964844,281.954345703125,281.08087158203125,283.8353881835937,281.4338684082031,286.8230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-6.814532753196545e-06,8.427232245367122e-08,6.730260338372318e-06,-1.5507093849009834e-05,0.0,0.0,0.0,-3.835497773252428e-05,60.0,-0.0524638295173645,-0.0,-3.165876415189839e-12,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540466308594,0.0,0.0,6.395221703314746e-07,297.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55401611328125,0.0,0.0,6.734481416970084e-07,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628967285156,0.0,0.0,4.974067451257724e-07,297.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497131347656,0.0,0.0,6.734474595759821e-07,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562438964844,0.0,0.0,3.1945448881742777e-06,287.5458679199219,294.1499938964844,281.954345703125,281.08087158203125,283.8353881835937,281.4338684082031,286.8230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-6.814532753196545e-06,8.427232245367122e-08,6.730260338372318e-06,-1.5507093849009834e-05,0.0,0.0,0.0,-3.835497773252428e-05,60.0,-0.0524638295173645,-0.0,-3.165876415189839e-12,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540466308594,0.0,0.0,3.250547422339878e-07,297.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55401611328125,0.0,0.0,3.422985628276365e-07,298.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628967285156,0.0,0.0,2.528206834995217e-07,297.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497131347656,0.0,0.0,3.422981933454139e-07,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562438964844,0.0,0.0,1.623715434106998e-06,287.5458679199219,294.1499938964844,281.9710693359375,281.0933532714844,283.8353881835937,281.4338684082031,286.822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.46391470884555e-06,4.2836180824679104e-08,3.421078417886747e-06,-7.882297722971998e-06,0.0,0.0,0.0,-1.94962922250852e-05,60.0,-0.0330661460757255,-0.0,-8.178916528420177e-13,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540466308594,0.0,0.0,1.4867009667796085e-07,297.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.55401611328125,0.0,0.0,1.565568936712225e-07,298.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628967285156,0.0,0.0,1.1563244584067439e-07,297.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497131347656,0.0,0.0,1.5655673735182068e-07,297.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562438964844,0.0,0.0,7.426377806041273e-07,287.5458679199219,294.1499938964844,281.9875183105469,281.1059265136719,283.8353881835937,281.4338684082031,286.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5845104144318611e-06,1.9594235567410585e-08,1.5649161468900274e-06,-3.6054825613973662e-06,0.0,0.0,0.0,-8.918228559195995e-06,60.0,-0.0202331077307462,-0.0,-1.710921308057875e-13,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55401611328125,0.0,0.0,3.017934124827093e-09,297.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539855957031,0.0,0.0,3.178032503825534e-09,298.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628662109375,0.0,0.0,2.347285255055453e-09,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496826171875,0.0,0.0,3.1780291731564603e-09,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,1.5075203307901578e-08,287.5458068847656,294.1499938964844,282.0194091796875,281.1312866210937,283.8353881835937,281.433837890625,286.8191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.1893424790041536e-08,3.948937288278387e-10,3.14985335592155e-08,-7.274924485045632e-08,0.0,0.0,0.0,-1.7954153008759024e-07,60.0,-0.0060868076980113,-0.0,-7.050213885511145e-17,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55401611328125,0.0,0.0,3.017934124827093e-09,297.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539855957031,0.0,0.0,3.178032503825534e-09,298.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628662109375,0.0,0.0,2.347285255055453e-09,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496826171875,0.0,0.0,3.1780291731564603e-09,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,1.5075203307901578e-08,287.5458068847656,294.1499938964844,282.0194091796875,281.1312866210937,283.8353881835937,281.433837890625,286.8191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.1893424790041536e-08,3.948937288278387e-10,3.14985335592155e-08,-7.274924485045632e-08,0.0,0.0,0.0,-1.7954153008759024e-07,60.0,-0.0060868076980113,-0.0,-7.050213885511145e-17,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55401611328125,0.0,0.0,1.2254920689347415e-10,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539855957031,0.0,0.0,1.2905032598098387e-10,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628662109375,0.0,0.0,9.531617162217287e-11,297.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496826171875,0.0,0.0,1.290501872031058e-10,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,6.121585460761022e-10,287.5458068847656,294.1499938964844,282.04998779296875,281.1570129394531,283.8353881835937,281.433837890625,286.8174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3099960005646947e-09,1.6025744967174127e-11,1.293970264271138e-09,-2.9800384382383527e-09,0.0,0.0,0.0,-7.377821020781994e-09,60.0,-0.0019142406526952,-0.0,-1.162529067910887e-19,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55401611328125,0.0,0.0,1.2254920689347415e-10,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539855957031,0.0,0.0,1.2905032598098387e-10,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628662109375,0.0,0.0,9.531617162217287e-11,297.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496826171875,0.0,0.0,1.290501872031058e-10,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,6.121585460761022e-10,287.5458068847656,294.1499938964844,282.04998779296875,281.1570129394531,283.8353881835937,281.433837890625,286.8174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3099960005646947e-09,1.6025744967174127e-11,1.293970264271138e-09,-2.9800384382383527e-09,0.0,0.0,0.0,-7.377821020781994e-09,60.0,-0.0019142406526952,-0.0,-1.162529067910887e-19,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55401611328125,0.0,0.0,7.488806019750882e-09,297.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539855957031,0.0,0.0,7.886079345098551e-09,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628662109375,0.0,0.0,5.824634108364535e-09,297.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496826171875,0.0,0.0,7.886070463314354e-09,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,3.740812815067329e-08,287.5458068847656,294.1499938964844,282.0767517089844,281.18017578125,283.8353881835937,281.433837890625,286.81573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.97913770611558e-08,9.865942507403247e-10,7.88047884725529e-08,-1.815783576830654e-07,0.0,0.0,0.0,-4.491012077778578e-07,60.0,-0.0007129198056645,-0.0,-4.341180968136626e-16,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
