time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110520,297.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55401611328125,0.0,0.0,7.488806019750882e-09,297.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539855957031,0.0,0.0,7.886079345098551e-09,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628662109375,0.0,0.0,5.824634108364535e-09,297.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496826171875,0.0,0.0,7.886070463314354e-09,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,3.740812815067329e-08,287.5458068847656,294.1499938964844,282.0767517089844,281.18017578125,283.8353881835937,281.433837890625,286.81573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.97913770611558e-08,9.865942507403247e-10,7.88047884725529e-08,-1.815783576830654e-07,0.0,0.0,0.0,-4.491012077778578e-07,60.0,-0.0007129198056645,-0.0,-4.341180968136626e-16,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55401611328125,0.0,0.0,7.412462110778506e-08,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539855957031,0.0,0.0,7.80568569780371e-08,298.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628662109375,0.0,0.0,5.7652556506582187e-08,297.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496826171875,0.0,0.0,7.805677171290881e-08,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,3.702677418004896e-07,287.5458068847656,294.1499938964844,282.0975036621094,281.1980895996094,283.8353881835937,281.433837890625,286.8141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-7.897965019765252e-07,9.76731850954593e-09,7.800291541570914e-07,-1.7972862451642868e-06,0.0,0.0,0.0,-4.4453045120462775e-06,60.0,-0.0018382942071184,-0.0,-4.253120818313756e-14,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55401611328125,0.0,0.0,7.412462110778506e-08,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539855957031,0.0,0.0,7.80568569780371e-08,298.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628662109375,0.0,0.0,5.7652556506582187e-08,297.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496826171875,0.0,0.0,7.805677171290881e-08,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,3.702677418004896e-07,287.5458068847656,294.1499938964844,282.0975036621094,281.1980895996094,283.8353881835937,281.433837890625,286.8141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-7.897965019765252e-07,9.76731850954593e-09,7.800291541570914e-07,-1.7972862451642868e-06,0.0,0.0,0.0,-4.4453045120462775e-06,60.0,-0.0018382942071184,-0.0,-4.253120818313756e-14,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55401611328125,0.0,0.0,2.2112968167675725e-07,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539855957031,0.0,0.0,2.3286038697278855e-07,298.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628662109375,0.0,0.0,1.719899813679149e-07,297.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496826171875,0.0,0.0,2.328601453882584e-07,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,1.10458836388716e-06,287.5458068847656,294.1499938964844,282.10577392578125,281.2052001953125,283.8353881835937,281.433837890625,286.8134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-2.3561906346003525e-06,2.913797736425749e-08,2.3270526980923023e-06,-5.361786861612927e-06,0.0,0.0,0.0,-1.3261611456982791e-05,60.0,-0.0053908643312752,-0.0,-3.785095880389639e-13,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55401611328125,0.0,0.0,3.6779064771508274e-07,297.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539855957031,0.0,0.0,3.8730155438315705e-07,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628662109375,0.0,0.0,2.8605975899154146e-07,297.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496826171875,0.0,0.0,3.87301156479225e-07,297.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,1.8371900978308984e-06,287.5458068847656,294.1499938964844,282.1127014160156,281.2111511230469,283.8353881835937,281.4338684082031,286.8127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-3.918812126357807e-06,4.84629580910223e-08,3.8703492464264855e-06,-8.917772902350407e-06,0.0,0.0,0.0,-2.205671626143157e-05,60.0,-0.0091088628396391,-0.0,-1.0470902573819774e-12,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55401611328125,0.0,0.0,1.0954369145110832e-06,297.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539855957031,0.0,0.0,1.1535487374203512e-06,298.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628662109375,0.0,0.0,8.520075880369404e-07,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497131347656,0.0,0.0,1.1535474868651363e-06,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562438964844,0.0,0.0,5.471933036460541e-06,287.5458374023437,294.1499938964844,282.122802734375,281.2197265625,283.8353881835937,281.4339599609375,286.81134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1671894753817467e-05,1.4434260720008754e-07,1.1527552487677896e-05,-2.656093056430109e-05,0.0,0.0,0.0,-6.56942866044119e-05,60.0,-0.0276838988065719,-0.0,-9.28875552863584e-12,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55401611328125,0.0,0.0,1.0954369145110832e-06,297.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539855957031,0.0,0.0,1.1535487374203512e-06,298.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628662109375,0.0,0.0,8.520075880369404e-07,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497131347656,0.0,0.0,1.1535474868651363e-06,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562438964844,0.0,0.0,5.471933036460541e-06,287.5458374023437,294.1499938964844,282.122802734375,281.2197265625,283.8353881835937,281.4339599609375,286.81134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1671894753817467e-05,1.4434260720008754e-07,1.1527552487677896e-05,-2.656093056430109e-05,0.0,0.0,0.0,-6.56942866044119e-05,60.0,-0.0276838988065719,-0.0,-9.28875552863584e-12,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540771484375,0.0,0.0,2.152332626792486e-06,297.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540466308594,0.0,0.0,2.266511501147761e-06,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629272460937,0.0,0.0,1.6740385717639583e-06,297.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497741699219,0.0,0.0,2.2665092274110066e-06,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563049316406,0.0,0.0,1.0751344234449787e-05,287.5459289550781,294.1499938964844,282.1282653808594,281.2242431640625,283.8353881835937,281.434326171875,286.8100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-2.2933232685318217e-05,2.8360787496239936e-07,2.2649624952464364e-05,-5.2187515393598005e-05,0.0,0.0,0.0,-0.0001290777727263,60.0,-0.0578217655420303,-0.0,-3.5859273883609426e-11,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540771484375,0.0,0.0,2.152332626792486e-06,297.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540466308594,0.0,0.0,2.266511501147761e-06,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629272460937,0.0,0.0,1.6740385717639583e-06,297.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497741699219,0.0,0.0,2.2665092274110066e-06,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563049316406,0.0,0.0,1.0751344234449787e-05,287.5459289550781,294.1499938964844,282.1282653808594,281.2242431640625,283.8353881835937,281.434326171875,286.8100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-2.2933232685318217e-05,2.8360787496239936e-07,2.2649624952464364e-05,-5.2187515393598005e-05,0.0,0.0,0.0,-0.0001290777727263,60.0,-0.0578217655420303,-0.0,-3.5859273883609426e-11,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542297363281,0.0,0.0,3.5269354157208e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55419921875,0.0,0.0,3.714035756274825e-06,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630798339844,0.0,0.0,2.7431754006101983e-06,297.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499267578125,0.0,0.0,3.714031663548667e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55645751953125,0.0,0.0,1.761776911735069e-05,287.5461730957031,294.1499938964844,282.1295166015625,281.22509765625,283.8354187011719,281.4351806640625,286.8088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-3.757979720830917e-05,4.647373259558664e-07,3.711505996761844e-05,-8.551759674446657e-05,0.0,0.0,0.0,-0.0002115147217409,60.0,-0.0983678847551345,-0.0,-9.628924046989339e-11,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542297363281,0.0,0.0,3.5269354157208e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55419921875,0.0,0.0,3.714035756274825e-06,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630798339844,0.0,0.0,2.7431754006101983e-06,297.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499267578125,0.0,0.0,3.714031663548667e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55645751953125,0.0,0.0,1.761776911735069e-05,287.5461730957031,294.1499938964844,282.1295166015625,281.22509765625,283.8354187011719,281.4351806640625,286.8088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-3.757979720830917e-05,4.647373259558664e-07,3.711505996761844e-05,-8.551759674446657e-05,0.0,0.0,0.0,-0.0002115147217409,60.0,-0.0983678847551345,-0.0,-9.628924046989339e-11,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.65625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545959472656,0.0,0.0,5.731887085858034e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545654296875,0.0,0.0,6.035957994754426e-06,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634765625,0.0,0.0,4.458140210772399e-06,297.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502624511719,0.0,0.0,6.035951628291514e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55682373046875,0.0,0.0,2.863195732061285e-05,287.5467224121094,294.1499938964844,282.12701416015625,281.2226257324219,283.83544921875,281.4371337890625,286.80767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.10737843089737e-05,7.55279359054839e-07,6.031850352883339e-05,-0.0001389811222907,0.0,0.0,0.0,-0.0003437486302573,60.0,-0.1618000119924545,-0.0,-2.543185662062797e-10,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.65625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545959472656,0.0,0.0,5.731887085858034e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545654296875,0.0,0.0,6.035957994754426e-06,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634765625,0.0,0.0,4.458140210772399e-06,297.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502624511719,0.0,0.0,6.035951628291514e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55682373046875,0.0,0.0,2.863195732061285e-05,287.5467224121094,294.1499938964844,282.12701416015625,281.2226257324219,283.83544921875,281.4371337890625,286.80767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.10737843089737e-05,7.55279359054839e-07,6.031850352883339e-05,-0.0001389811222907,0.0,0.0,0.0,-0.0003437486302573,60.0,-0.1618000119924545,-0.0,-2.543185662062797e-10,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5549621582031,0.0,0.0,7.6154337875777856e-06,297.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.554931640625,0.0,0.0,8.019424967642408e-06,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638427734375,0.0,0.0,5.9231228988210205e-06,297.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506286621094,0.0,0.0,8.019416782190092e-06,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55718994140625,0.0,0.0,3.804066000157036e-05,287.5472412109375,294.1499938964844,282.1244812011719,281.2203063964844,283.8354797363281,281.4390563964844,286.80712890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.114310912787914e-05,1.0034706292572082e-06,8.013963815756142e-05,-0.00018465143512,0.0,0.0,0.0,-0.0004567072028294,60.0,-0.2134028673171997,-0.0,-4.4892320416600734e-10,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556335449219,0.0,0.0,1.0481736353540327e-05,297.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556030273437,0.0,0.0,1.1037781405320857e-05,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56451416015625,0.0,0.0,8.152472219080664e-06,297.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55126953125,0.0,0.0,1.1037769581889734e-05,297.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.557861328125,0.0,0.0,5.235843127593398e-05,287.5481262207031,294.1499938964844,282.1211853027344,281.21728515625,283.8354187011719,281.44219970703125,286.8065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001116835774155,1.381154902446724e-06,0.0001103024260373,-0.0002541503054089,0.0,0.0,0.0,-0.0006286017596721,60.0,-0.2885394096374511,-0.0,-8.504508208773132e-10,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55792236328125,0.0,0.0,1.8915827240562063e-05,297.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578918457031,0.0,0.0,1.9919292753911577e-05,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669250488281,0.0,0.0,1.4712329175381456e-05,297.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535583496094,0.0,0.0,1.991927274502813e-05,297.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56024169921875,0.0,0.0,9.448845958104356e-05,287.551025390625,294.1499938964844,282.1124572753906,281.2094116210937,283.8348999023437,281.4520568847656,286.8055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015491772908,2.4924945591919823e-06,0.0001990566961467,-0.0004586511640809,0.0,0.0,0.0,-0.0011344031663611,60.0,-0.5106262564659119,-0.0,-2.769704687821672e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55792236328125,0.0,0.0,1.8915827240562063e-05,297.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578918457031,0.0,0.0,1.9919292753911577e-05,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669250488281,0.0,0.0,1.4712329175381456e-05,297.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535583496094,0.0,0.0,1.991927274502813e-05,297.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56024169921875,0.0,0.0,9.448845958104356e-05,287.551025390625,294.1499938964844,282.1124572753906,281.2094116210937,283.8348999023437,281.4520568847656,286.8055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015491772908,2.4924945591919823e-06,0.0001990566961467,-0.0004586511640809,0.0,0.0,0.0,-0.0011344031663611,60.0,-0.5106262564659119,-0.0,-2.769704687821672e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56231689453125,0.0,0.0,2.962392500194256e-05,297.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.562255859375,0.0,0.0,3.1195446354104206e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5714416503906,0.0,0.0,2.304086046933662e-05,297.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.557861328125,0.0,0.0,3.1195409974316135e-05,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647277832031,0.0,0.0,0.00014797761105,287.5550231933594,294.1499938964844,282.101318359375,281.1994323730469,283.8316650390625,281.4648742675781,286.8045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003156457678414,3.903488504874986e-06,0.0003117422747891,-0.0007182919653132,0.0,0.0,0.0,-0.0017765875672921,60.0,-0.8362310528755188,-0.0,-6.793098528135033e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56231689453125,0.0,0.0,2.962392500194256e-05,297.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.562255859375,0.0,0.0,3.1195446354104206e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5714416503906,0.0,0.0,2.304086046933662e-05,297.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.557861328125,0.0,0.0,3.1195409974316135e-05,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647277832031,0.0,0.0,0.00014797761105,287.5550231933594,294.1499938964844,282.101318359375,281.1994323730469,283.8316650390625,281.4648742675781,286.8045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003156457678414,3.903488504874986e-06,0.0003117422747891,-0.0007182919653132,0.0,0.0,0.0,-0.0017765875672921,60.0,-0.8362310528755188,-0.0,-6.793098528135033e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667419433594,0.0,0.0,3.4574470191728324e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666809082031,0.0,0.0,3.640861177700572e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760498046875,0.0,0.0,2.689128814381548e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622253417969,0.0,0.0,3.640857175923884e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692749023437,0.0,0.0,0.0001727065973682,287.5583801269531,294.1499938964844,282.0881652832031,281.187744140625,283.8255920410156,281.4764404296875,286.8036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003828824264928,4.699290457210736e-06,0.0003781831183005,-0.0008618436404503,0.0,0.0,0.0,-0.0021528233774006,60.0,-1.1120680570602417,-0.0,-9.25323728750982e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667419433594,0.0,0.0,3.4574470191728324e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666809082031,0.0,0.0,3.640861177700572e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760498046875,0.0,0.0,2.689128814381548e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622253417969,0.0,0.0,3.640857175923884e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692749023437,0.0,0.0,0.0001727065973682,287.5583801269531,294.1499938964844,282.0881652832031,281.187744140625,283.8255920410156,281.4764404296875,286.8036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003828824264928,4.699290457210736e-06,0.0003781831183005,-0.0008618436404503,0.0,0.0,0.0,-0.0021528233774006,60.0,-1.1120680570602417,-0.0,-9.25323728750982e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60418701171875,0.0,0.0,9.019799472298472e-05,297.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60400390625,0.0,0.0,9.498290455667302e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146545410156,0.0,0.0,7.015408482402563e-05,297.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990905761719,0.0,0.0,9.498280269326642e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075744628906,0.0,0.0,0.0004505575634539,287.617919921875,294.1499938964844,282.0734558105469,281.1746826171875,283.83941650390625,281.5114440917969,286.8031921386719,0.0,0.0,0.0,0.0,1.0,1.0,0.0001677652471698,1.8022403764916817e-06,-0.000169567487319,-0.0006451342487707,0.0,0.0,0.0,0.000722951372154,60.0,-1.4918097257614136,-0.0,-6.297614874029024e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60418701171875,0.0,0.0,9.019799472298472e-05,297.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60400390625,0.0,0.0,9.498290455667302e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146545410156,0.0,0.0,7.015408482402563e-05,297.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990905761719,0.0,0.0,9.498280269326642e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075744628906,0.0,0.0,0.0004505575634539,287.617919921875,294.1499938964844,282.0734558105469,281.1746826171875,283.83941650390625,281.5114440917969,286.8031921386719,0.0,0.0,0.0,0.0,1.0,1.0,0.0001677652471698,1.8022403764916817e-06,-0.000169567487319,-0.0006451342487707,0.0,0.0,0.0,0.000722951372154,60.0,-1.4918097257614136,-0.0,-6.297614874029024e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60546875,0.0,0.0,3.913849650416523e-05,297.609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6052551269531,0.0,0.0,4.121475285501219e-05,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6159973144531,0.0,0.0,3.04410914395703e-05,297.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003723144531,0.0,0.0,4.121470919926651e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60888671875,0.0,0.0,0.0001955048501258,287.6176452636719,294.1499938964844,282.065673828125,281.16778564453125,283.8359680175781,281.5166320800781,286.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004170068423263,5.157032774150139e-06,0.0004118498181924,-0.0009489635122008,0.0,0.0,0.0,-0.0023470951709896,60.0,-1.3814988136291504,-0.0,-1.1857431481132608e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60791015625,0.0,0.0,4.344949047663249e-05,297.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076965332031,0.0,0.0,4.575444108922966e-05,297.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184997558594,0.0,0.0,3.379409099579789e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6027526855469,0.0,0.0,4.575439015752636e-05,297.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61138916015625,0.0,0.0,0.0002170391526306,287.6181640625,294.1499938964844,282.05767822265625,281.16070556640625,283.83062744140625,281.5204162597656,286.8020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005221052560955,6.310998742264928e-06,0.0005157942650839,-0.0011495220242068,0.0,0.0,0.0,-0.0029296467546373,60.0,-1.4587839841842651,-0.0,-1.4613413590325308e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092834472656,0.0,0.0,9.003993909573182e-05,297.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090393066406,0.0,0.0,9.481646702624856e-05,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.619873046875,0.0,0.0,7.0031157520134e-05,297.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6041259765625,0.0,0.0,9.48163724387996e-05,297.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61279296875,0.0,0.0,0.0004497680638451,287.6195983886719,294.1499938964844,282.04119873046875,281.1461486816406,283.8223571777344,281.5443420410156,286.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592860005795,1.1033060218323952e-05,0.0009482529130764,-0.0019630957394838,0.0,0.0,0.0,-0.0053616245277225,60.0,-1.9237546920776367,-0.0,-6.275561759139239e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092834472656,0.0,0.0,9.003993909573182e-05,297.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090393066406,0.0,0.0,9.481646702624856e-05,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.619873046875,0.0,0.0,7.0031157520134e-05,297.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6041259765625,0.0,0.0,9.48163724387996e-05,297.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61279296875,0.0,0.0,0.0004497680638451,287.6195983886719,294.1499938964844,282.04119873046875,281.1461486816406,283.8223571777344,281.5443420410156,286.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592860005795,1.1033060218323952e-05,0.0009482529130764,-0.0019630957394838,0.0,0.0,0.0,-0.0053616245277225,60.0,-1.9237546920776367,-0.0,-6.275561759139239e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6050109863281,0.0,0.0,9.02234751265496e-05,297.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047668457031,0.0,0.0,9.500973101239651e-05,297.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.615478515625,0.0,0.0,7.017389725660905e-05,297.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59991455078125,0.0,0.0,9.500963642494752e-05,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6084899902344,0.0,0.0,0.0004506848345045,287.6134338378906,294.1499938964844,282.0245361328125,281.1314392089844,283.7913513183594,281.5556335449219,286.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009607206447981,1.328831240243744e-05,0.0009474323014728,-0.0025590173900127,0.0,0.0,0.0,-0.0054713222198188,60.0,-3.014356136322021,-0.0,-6.301166877165087e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6050109863281,0.0,0.0,9.02234751265496e-05,297.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047668457031,0.0,0.0,9.500973101239651e-05,297.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.615478515625,0.0,0.0,7.017389725660905e-05,297.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59991455078125,0.0,0.0,9.500963642494752e-05,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6084899902344,0.0,0.0,0.0004506848345045,287.6134338378906,294.1499938964844,282.0245361328125,281.1314392089844,283.7913513183594,281.5556335449219,286.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009607206447981,1.328831240243744e-05,0.0009474323014728,-0.0025590173900127,0.0,0.0,0.0,-0.0054713222198188,60.0,-3.014356136322021,-0.0,-6.301166877165087e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022644042969,0.0,0.0,9.023682650877164e-05,297.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020202636719,0.0,0.0,9.502379543846472e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6126403808594,0.0,0.0,7.01842873240821e-05,297.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971984863281,0.0,0.0,9.502370085101576e-05,297.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.605712890625,0.0,0.0,0.0004507515404839,287.6090393066406,294.1499938964844,282.0080871582031,281.116943359375,283.766845703125,281.5712280273437,286.7993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011789025738835,1.5611822163918987e-05,0.0011632906971499,-0.0029562709387391,0.0,0.0,0.0,-0.0066736326552927,60.0,-2.771215438842773,-0.0,-6.303028499132779e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022644042969,0.0,0.0,9.023682650877164e-05,297.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020202636719,0.0,0.0,9.502379543846472e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6126403808594,0.0,0.0,7.01842873240821e-05,297.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971984863281,0.0,0.0,9.502370085101576e-05,297.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.605712890625,0.0,0.0,0.0004507515404839,287.6090393066406,294.1499938964844,282.0080871582031,281.116943359375,283.766845703125,281.5712280273437,286.7993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011789025738835,1.5611822163918987e-05,0.0011632906971499,-0.0029562709387391,0.0,0.0,0.0,-0.0066736326552927,60.0,-2.771215438842773,-0.0,-6.303028499132779e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59814453125,0.0,0.0,9.033054811879992e-05,297.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5979309082031,0.0,0.0,9.512248652754351e-05,297.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6084289550781,0.0,0.0,7.0257177867461e-05,297.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931701660156,0.0,0.0,9.512239194009452e-05,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015625,0.0,0.0,0.0004512197047006,287.60308837890625,294.1499938964844,281.9923095703125,281.10308837890625,283.7364807128906,281.5852355957031,286.7984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624885278753,1.4612848644901533e-05,0.000947875669226,-0.002908082678914,0.0,0.0,0.0,-0.0055404002778232,60.0,-3.10028338432312,-0.0,-6.316123801752839e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59814453125,0.0,0.0,9.033054811879992e-05,297.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5979309082031,0.0,0.0,9.512248652754351e-05,297.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6084289550781,0.0,0.0,7.0257177867461e-05,297.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931701660156,0.0,0.0,9.512239194009452e-05,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015625,0.0,0.0,0.0004512197047006,287.60308837890625,294.1499938964844,281.9923095703125,281.10308837890625,283.7364807128906,281.5852355957031,286.7984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624885278753,1.4612848644901533e-05,0.000947875669226,-0.002908082678914,0.0,0.0,0.0,-0.0055404002778232,60.0,-3.10028338432312,-0.0,-6.316123801752839e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960998535156,0.0,0.0,9.026683983393012e-05,297.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59588623046875,0.0,0.0,9.505540219834074e-05,297.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062927246094,0.0,0.0,7.020762859610841e-05,297.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59112548828125,0.0,0.0,9.505530761089176e-05,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994873046875,0.0,0.0,0.0004509014543145,287.60009765625,294.1499938964844,281.9848022460937,281.09649658203125,283.7215270996094,281.5917053222656,286.7979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618094773031,1.3827893781126477e-05,0.0009479815489612,-0.0027008489705622,0.0,0.0,0.0,-0.0055013159289956,60.0,-3.1438956260681152,-0.0,-6.307215727474613e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940246582031,0.0,0.0,9.025265171658248e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59381103515625,0.0,0.0,9.50404573814012e-05,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6041564941406,0.0,0.0,7.019659096840769e-05,297.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.589111328125,0.0,0.0,9.504036279395224e-05,297.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.597412109375,0.0,0.0,0.0004508305864874,287.5971069335937,294.1499938964844,281.9776306152344,281.0902099609375,283.7066650390625,281.5975952148437,286.7974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616577881388,1.3652918823936488e-05,0.0009480048902332,-0.0026546544395387,0.0,0.0,0.0,-0.0054926020093262,60.0,-3.1630005836486816,-0.0,-6.305231181613635e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898742675781,0.0,0.0,9.046849299920724e-05,297.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58966064453125,0.0,0.0,9.526774374535309e-05,297.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5998840332031,0.0,0.0,7.036446186248213e-05,297.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58502197265625,0.0,0.0,9.52676564338617e-05,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932006835937,0.0,0.0,0.0004519087669905,287.5911560058594,294.1499938964844,281.96453857421875,281.0787658691406,283.67706298828125,281.6106872558594,286.7965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639565832912,1.631137820368167e-05,0.0009476452250964,-0.0033565068151801,0.0,0.0,0.0,-0.005624967161566,60.0,-3.183732271194458,-0.0,-6.335421431913346e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898742675781,0.0,0.0,9.046849299920724e-05,297.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58966064453125,0.0,0.0,9.526774374535309e-05,297.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5998840332031,0.0,0.0,7.036446186248213e-05,297.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58502197265625,0.0,0.0,9.52676564338617e-05,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932006835937,0.0,0.0,0.0004519087669905,287.5911560058594,294.1499938964844,281.96453857421875,281.0787658691406,283.67706298828125,281.6106872558594,286.7965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639565832912,1.631137820368167e-05,0.0009476452250964,-0.0033565068151801,0.0,0.0,0.0,-0.005624967161566,60.0,-3.183732271194458,-0.0,-6.335421431913346e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.585693359375,0.0,0.0,9.086324280360714e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58544921875,0.0,0.0,9.56834410317242e-05,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5955810546875,0.0,0.0,7.067149272188544e-05,297.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58087158203125,0.0,0.0,9.568334644427524e-05,297.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889587402344,0.0,0.0,0.0004538806388154,287.58514404296875,294.1499938964844,281.95343017578125,281.069091796875,283.6476745605469,281.6296691894531,286.79547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681623778305,2.117377516697161e-05,0.0009469885844737,-0.0046401997096836,0.0,0.0,0.0,-0.0058670719154179,60.0,-3.2032485008239746,-0.0,-6.39082600173424e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
