time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112800,297.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.585693359375,0.0,0.0,9.086324280360714e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58544921875,0.0,0.0,9.56834410317242e-05,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5955810546875,0.0,0.0,7.067149272188544e-05,297.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58087158203125,0.0,0.0,9.568334644427524e-05,297.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889587402344,0.0,0.0,0.0004538806388154,287.58514404296875,294.1499938964844,281.95343017578125,281.069091796875,283.6476745605469,281.6296691894531,286.79547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681623778305,2.117377516697161e-05,0.0009469885844737,-0.0046401997096836,0.0,0.0,0.0,-0.0058670719154179,60.0,-3.2032485008239746,-0.0,-6.39082600173424e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.0,9.118469461100176e-05,297.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58123779296875,0.0,0.0,9.602194040780888e-05,297.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912170410156,0.0,0.0,7.092150917742401e-05,297.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766906738281,0.0,0.0,9.602184582035989e-05,297.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846862792969,0.0,0.0,0.0004554863262455,287.5791320800781,294.1499938964844,281.9447631835937,281.06158447265625,283.6184997558594,281.6531982421875,286.7943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715877240523,2.513318759156391e-05,0.0009464545291848,-0.0056854835711419,0.0,0.0,0.0,-0.0060642194002866,60.0,-3.2218992710113525,-0.0,-6.436120258968003e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.0,9.118469461100176e-05,297.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58123779296875,0.0,0.0,9.602194040780888e-05,297.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912170410156,0.0,0.0,7.092150917742401e-05,297.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766906738281,0.0,0.0,9.602184582035989e-05,297.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846862792969,0.0,0.0,0.0004554863262455,287.5791320800781,294.1499938964844,281.9447631835937,281.06158447265625,283.6184997558594,281.6531982421875,286.7943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715877240523,2.513318759156391e-05,0.0009464545291848,-0.0056854835711419,0.0,0.0,0.0,-0.0060642194002866,60.0,-3.2218992710113525,-0.0,-6.436120258968003e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771789550781,0.0,0.0,9.115344437304884e-05,297.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57696533203125,0.0,0.0,9.598903125151992e-05,297.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868225097656,0.0,0.0,7.089720020303503e-05,297.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724792480469,0.0,0.0,9.598894394002856e-05,297.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58038330078125,0.0,0.0,0.0004553302424028,287.5730895996094,294.1499938964844,281.9389953613281,281.0566711425781,283.58966064453125,281.6762390136719,286.793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712552418932,2.4747900170041248e-05,0.0009465073817409,-0.0055837673135101,0.0,0.0,0.0,-0.0060450392775237,60.0,-3.2307839393615723,-0.0,-6.431705656950727e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771789550781,0.0,0.0,9.115344437304884e-05,297.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57696533203125,0.0,0.0,9.598903125151992e-05,297.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868225097656,0.0,0.0,7.089720020303503e-05,297.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724792480469,0.0,0.0,9.598894394002856e-05,297.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58038330078125,0.0,0.0,0.0004553302424028,287.5730895996094,294.1499938964844,281.9389953613281,281.0566711425781,283.58966064453125,281.6762390136719,286.793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712552418932,2.4747900170041248e-05,0.0009465073817409,-0.0055837673135101,0.0,0.0,0.0,-0.0060450392775237,60.0,-3.2307839393615723,-0.0,-6.431705656950727e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750427246094,0.0,0.0,9.108872473007068e-05,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748291015625,0.0,0.0,9.592087735654786e-05,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846252441406,0.0,0.0,7.08468651282601e-05,297.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57037353515625,0.0,0.0,9.592079004505648e-05,297.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782165527344,0.0,0.0,0.0004550069279503,287.570068359375,294.1499938964844,281.93731689453125,281.0552978515625,283.5754089355469,281.6865234375,286.7926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970565888565,2.3950458853505552e-05,0.0009466154733672,-0.0053732437081635,0.0,0.0,0.0,-0.0060053360648453,60.0,-3.23157000541687,-0.0,-6.422573051168001e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5728759765625,0.0,0.0,9.100184979615732e-05,297.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726623535156,0.0,0.0,9.582939674146472e-05,297.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824279785156,0.0,0.0,7.077929330989718e-05,297.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682373046875,0.0,0.0,9.582930215401576e-05,297.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760498046875,0.0,0.0,0.0004545729898381,287.5670471191406,294.1499938964844,281.9365539550781,281.0547180175781,283.5613098144531,281.6957092285156,286.7919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696400957182,2.288013456563931e-05,0.0009467599447816,-0.0050906781107187,0.0,0.0,0.0,-0.0059520429931581,60.0,-3.230316162109375,-0.0,-6.41032613657444e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5685729980469,0.0,0.0,9.086277714231984e-05,297.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.568359375,0.0,0.0,9.568294626660644e-05,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780029296875,0.0,0.0,7.067112892400473e-05,297.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639953613281,0.0,0.0,9.568285167915748e-05,297.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717163085937,0.0,0.0,0.0004538782814051,287.5610046386719,294.1499938964844,281.9378967285156,281.05615234375,283.5334777832031,281.71173095703125,286.7907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681577212177,2.116662471962627e-05,0.0009469910874031,-0.0046383100561797,0.0,0.0,0.0,-0.005866723600775,60.0,-3.225058555603028,-0.0,-6.390744289319629e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5685729980469,0.0,0.0,9.086277714231984e-05,297.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.568359375,0.0,0.0,9.568294626660644e-05,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780029296875,0.0,0.0,7.067112892400473e-05,297.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639953613281,0.0,0.0,9.568285167915748e-05,297.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717163085937,0.0,0.0,0.0004538782814051,287.5610046386719,294.1499938964844,281.9378967285156,281.05615234375,283.5334777832031,281.71173095703125,286.7907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681577212177,2.116662471962627e-05,0.0009469910874031,-0.0046383100561797,0.0,0.0,0.0,-0.005866723600775,60.0,-3.225058555603028,-0.0,-6.390744289319629e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56427001953125,0.0,0.0,9.08750807866454e-05,297.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5640563964844,0.0,0.0,9.56958974711597e-05,297.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735778808594,0.0,0.0,7.068069680826738e-05,297.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597229003906,0.0,0.0,9.569581015966833e-05,297.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673522949219,0.0,0.0,0.0004539397486951,287.55499267578125,294.1499938964844,281.94342041015625,281.0613098144531,283.5061950683594,281.7262878417969,286.7893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682879317551,2.1317840946721844e-05,0.0009469701326452,-0.0046782321296632,0.0,0.0,0.0,-0.0058742500841617,60.0,-3.219844341278076,-0.0,-6.39247161871026e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56427001953125,0.0,0.0,9.08750807866454e-05,297.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5640563964844,0.0,0.0,9.56958974711597e-05,297.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735778808594,0.0,0.0,7.068069680826738e-05,297.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597229003906,0.0,0.0,9.569581015966833e-05,297.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673522949219,0.0,0.0,0.0004539397486951,287.55499267578125,294.1499938964844,281.94342041015625,281.0613098144531,283.5061950683594,281.7262878417969,286.7893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682879317551,2.1317840946721844e-05,0.0009469701326452,-0.0046782321296632,0.0,0.0,0.0,-0.0058742500841617,60.0,-3.219844341278076,-0.0,-6.39247161871026e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599060058594,0.0,0.0,9.102857438847424e-05,297.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596923828125,0.0,0.0,9.585753286955878e-05,297.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.569091796875,0.0,0.0,7.080007344484329e-05,297.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.555419921875,0.0,0.0,9.58574455580674e-05,297.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629577636719,0.0,0.0,0.0004547064891085,287.5489501953125,294.1499938964844,281.9536437988281,281.07061767578125,283.4794921875,281.7416381835937,286.7879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699228103272,2.320829662494361e-05,0.0009467145428061,-0.0051773143932223,0.0,0.0,0.0,-0.0059683769941329,60.0,-3.216674566268921,-0.0,-6.414079933847462e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599060058594,0.0,0.0,9.102857438847424e-05,297.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596923828125,0.0,0.0,9.585753286955878e-05,297.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.569091796875,0.0,0.0,7.080007344484329e-05,297.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.555419921875,0.0,0.0,9.58574455580674e-05,297.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629577636719,0.0,0.0,0.0004547064891085,287.5489501953125,294.1499938964844,281.9536437988281,281.07061767578125,283.4794921875,281.7416381835937,286.7879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699228103272,2.320829662494361e-05,0.0009467145428061,-0.0051773143932223,0.0,0.0,0.0,-0.0059683769941329,60.0,-3.216674566268921,-0.0,-6.414079933847462e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555419921875,0.0,0.0,9.121466428041458e-05,297.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5553283691406,0.0,0.0,9.605349623598158e-05,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56463623046875,0.0,0.0,7.094481406966224e-05,297.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511169433594,0.0,0.0,9.60534089244902e-05,297.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585632324219,0.0,0.0,0.0004556360363494,287.5429077148437,294.1499938964844,281.9689636230469,281.0844421386719,283.4533996582031,281.75885009765625,286.7865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719054214656,2.550031422288157e-05,0.0009464051108807,-0.0057824039831757,0.0,0.0,0.0,-0.0060824998654425,60.0,-3.2133257389068604,-0.0,-6.440328093049176e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555419921875,0.0,0.0,9.121466428041458e-05,297.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5553283691406,0.0,0.0,9.605349623598158e-05,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56463623046875,0.0,0.0,7.094481406966224e-05,297.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511169433594,0.0,0.0,9.60534089244902e-05,297.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585632324219,0.0,0.0,0.0004556360363494,287.5429077148437,294.1499938964844,281.9689636230469,281.0844421386719,283.4533996582031,281.75885009765625,286.7865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719054214656,2.550031422288157e-05,0.0009464051108807,-0.0057824039831757,0.0,0.0,0.0,-0.0060824998654425,60.0,-3.2133257389068604,-0.0,-6.440328093049176e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533447265625,0.0,0.0,9.1286601673346e-05,297.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531311035156,0.0,0.0,9.612925350666046e-05,297.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623779296875,0.0,0.0,7.100076618371531e-05,297.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489501953125,0.0,0.0,9.612916619516908e-05,297.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55633544921875,0.0,0.0,0.0004559954104479,287.5398864746094,294.1499938964844,281.9786682128906,281.0931701660156,283.4406433105469,281.76824951171875,286.7857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726719581522,2.638637306517921e-05,0.0009462856105528,-0.0060163205489516,0.0,0.0,0.0,-0.0061266184784471,60.0,-3.210205078125,-0.0,-6.450488854170544e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511169433594,0.0,0.0,9.13379990379326e-05,297.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509338378906,0.0,0.0,9.618337935535236e-05,297.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56011962890625,0.0,0.0,7.104074029484764e-05,297.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467529296875,0.0,0.0,9.6183292043861e-05,297.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541076660156,0.0,0.0,0.0004562521353363,287.536865234375,294.1499938964844,281.9898376464844,281.1031799316406,283.4280700683594,281.778076171875,286.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973219925072,2.701935409277212e-05,0.0009462005691602,-0.0061834240332245,0.0,0.0,0.0,-0.0061581376940011,60.0,-3.20571517944336,-0.0,-6.45775273255822e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467224121094,0.0,0.0,9.136618609772996e-05,297.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5465087890625,0.0,0.0,9.621305798646064e-05,297.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555725097656,0.0,0.0,7.106266275513917e-05,297.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423889160156,0.0,0.0,9.621297795092688e-05,297.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496520996094,0.0,0.0,0.0004563929396681,287.5307922363281,294.1499938964844,282.0166931152344,281.12725830078125,283.403564453125,281.7984924316406,286.7834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973519985564,2.736625719990116e-05,0.0009461537702009,-0.0062750051729381,0.0,0.0,0.0,-0.0061754109337925,60.0,-3.1918210983276367,-0.0,-6.461736035134892e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467224121094,0.0,0.0,9.136618609772996e-05,297.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5465087890625,0.0,0.0,9.621305798646064e-05,297.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555725097656,0.0,0.0,7.106266275513917e-05,297.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423889160156,0.0,0.0,9.621297795092688e-05,297.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496520996094,0.0,0.0,0.0004563929396681,287.5307922363281,294.1499938964844,282.0166931152344,281.12725830078125,283.403564453125,281.7984924316406,286.7834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973519985564,2.736625719990116e-05,0.0009461537702009,-0.0062750051729381,0.0,0.0,0.0,-0.0061754109337925,60.0,-3.1918210983276367,-0.0,-6.461736035134892e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422668457031,0.0,0.0,9.128942474490032e-05,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420837402344,0.0,0.0,9.613222209736703e-05,297.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.551025390625,0.0,0.0,7.10029635229148e-05,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380249023437,0.0,0.0,9.613214206183328e-05,297.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451965332031,0.0,0.0,0.0004560094967018,287.5247497558594,294.1499938964844,282.04998779296875,281.1570129394531,283.38006591796875,281.81939697265625,286.7818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727021097205,2.642033541633282e-05,0.0009462817688472,-0.0060252854600548,0.0,0.0,0.0,-0.0061283134855329,60.0,-3.1701760292053223,-0.0,-6.450878942132476e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422668457031,0.0,0.0,9.128942474490032e-05,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420837402344,0.0,0.0,9.613222209736703e-05,297.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.551025390625,0.0,0.0,7.10029635229148e-05,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380249023437,0.0,0.0,9.613214206183328e-05,297.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451965332031,0.0,0.0,0.0004560094967018,287.5247497558594,294.1499938964844,282.04998779296875,281.1570129394531,283.38006591796875,281.81939697265625,286.7818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727021097205,2.642033541633282e-05,0.0009462817688472,-0.0060252854600548,0.0,0.0,0.0,-0.0061283134855329,60.0,-3.1701760292053223,-0.0,-6.450878942132476e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378112792969,0.0,0.0,9.113105625147e-05,297.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376281738281,0.0,0.0,9.596544987289236e-05,297.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464782714844,0.0,0.0,7.087978156050667e-05,297.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336303710937,0.0,0.0,9.59653698373586e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54071044921875,0.0,0.0,0.0004552184254862,287.51873779296875,294.1499938964844,282.0881042480469,281.1910400390625,283.35760498046875,281.8399353027344,286.7802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971014611423,2.446916550979949e-05,0.0009465454495511,-0.0055101816542446,0.0,0.0,0.0,-0.0060311630368232,60.0,-3.1415536403656006,-0.0,-6.42851247789622e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378112792969,0.0,0.0,9.113105625147e-05,297.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376281738281,0.0,0.0,9.596544987289236e-05,297.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464782714844,0.0,0.0,7.087978156050667e-05,297.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336303710937,0.0,0.0,9.59653698373586e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54071044921875,0.0,0.0,0.0004552184254862,287.51873779296875,294.1499938964844,282.0881042480469,281.1910400390625,283.35760498046875,281.8399353027344,286.7802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971014611423,2.446916550979949e-05,0.0009465454495511,-0.0055101816542446,0.0,0.0,0.0,-0.0060311630368232,60.0,-3.1415536403656006,-0.0,-6.42851247789622e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53338623046875,0.0,0.0,9.094703273149209e-05,297.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331726074219,0.0,0.0,9.57716620177962e-05,297.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419311523437,0.0,0.0,7.073664892232046e-05,297.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292053222656,0.0,0.0,9.577158198226245e-05,297.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362243652344,0.0,0.0,0.0004542991810012,287.5127258300781,294.1499938964844,282.1290588378906,281.2275390625,283.3362731933594,281.8594665527344,286.77850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690535371191,2.2201937099453065e-05,0.0009468515636399,-0.0049116336740553,0.0,0.0,0.0,-0.0059182746335864,60.0,-3.1085855960845947,-0.0,-6.402572694241826e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53338623046875,0.0,0.0,9.094703273149209e-05,297.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331726074219,0.0,0.0,9.57716620177962e-05,297.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419311523437,0.0,0.0,7.073664892232046e-05,297.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292053222656,0.0,0.0,9.577158198226245e-05,297.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362243652344,0.0,0.0,0.0004542991810012,287.5127258300781,294.1499938964844,282.1290588378906,281.2275390625,283.3362731933594,281.8594665527344,286.77850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690535371191,2.2201937099453065e-05,0.0009468515636399,-0.0049116336740553,0.0,0.0,0.0,-0.0059182746335864,60.0,-3.1085855960845947,-0.0,-6.402572694241826e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311584472656,0.0,0.0,9.086264617508276e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53094482421875,0.0,0.0,9.568280074745417e-05,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396423339844,0.0,0.0,7.067101978464052e-05,297.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270080566406,0.0,0.0,9.56827207119204e-05,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339660644531,0.0,0.0,0.0004538776702247,287.5097045898437,294.1499938964844,282.1506042480469,281.2467041015625,283.3260192871094,281.86883544921875,286.7776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681538795121,2.116231553372927e-05,0.0009469915530644,-0.0046371724456548,0.0,0.0,0.0,-0.0058665084652602,60.0,-3.091317653656006,-0.0,-6.39069526187086e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289001464844,0.0,0.0,9.079835581360383e-05,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287170410156,0.0,0.0,9.56150979618542e-05,297.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.537353515625,0.0,0.0,7.062101212795824e-05,297.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248107910156,0.0,0.0,9.561501792632043e-05,297.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53173828125,0.0,0.0,0.0004535565094556,287.5067138671875,294.1499938964844,282.1728210449219,281.2664489746094,283.3160705566406,281.8780212402344,286.7767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674687171354,2.037014019151684e-05,0.0009470985969528,-0.0044280365109443,0.0,0.0,0.0,-0.0058270655572414,60.0,-3.073870658874512,-0.0,-6.381652184472841e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244445800781,0.0,0.0,9.075178968487307e-05,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242614746094,0.0,0.0,9.55660652834922e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328063964844,0.0,0.0,7.058479968691245e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203857421875,0.0,0.0,9.556598524795844e-05,297.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272216796875,0.0,0.0,0.0004533239116426,287.500732421875,294.1499938964844,282.2193603515625,281.3077697753906,283.2969665527344,281.896728515625,286.77496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669720893725,1.9796281776507385e-05,0.0009471757803112,-0.0042765364050865,0.0,0.0,0.0,-0.005798490718007,60.0,-3.0395655632019043,-0.0,-6.375105954248286e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244445800781,0.0,0.0,9.075178968487307e-05,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242614746094,0.0,0.0,9.55660652834922e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328063964844,0.0,0.0,7.058479968691245e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203857421875,0.0,0.0,9.556598524795844e-05,297.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272216796875,0.0,0.0,0.0004533239116426,287.500732421875,294.1499938964844,282.2193603515625,281.3077697753906,283.2969665527344,281.896728515625,286.77496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669720893725,1.9796281776507385e-05,0.0009471757803112,-0.0042765364050865,0.0,0.0,0.0,-0.005798490718007,60.0,-3.0395655632019043,-0.0,-6.375105954248286e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199584960937,0.0,0.0,9.08252186491154e-05,297.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,9.564338688505812e-05,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282287597656,0.0,0.0,7.064190867822617e-05,297.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159606933594,0.0,0.0,9.564330684952438e-05,297.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.522705078125,0.0,0.0,0.0004536907072179,287.4947509765625,294.1499938964844,282.26861572265625,281.3514099121094,283.2790222167969,281.9177551269531,286.7731628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677538764663,2.070048867608421e-05,0.0009470533696003,-0.0045152497477829,0.0,0.0,0.0,-0.005843510851264,60.0,-3.007121562957764,-0.0,-6.385422324228784e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199584960937,0.0,0.0,9.08252186491154e-05,297.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,9.564338688505812e-05,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282287597656,0.0,0.0,7.064190867822617e-05,297.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159606933594,0.0,0.0,9.564330684952438e-05,297.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.522705078125,0.0,0.0,0.0004536907072179,287.4947509765625,294.1499938964844,282.26861572265625,281.3514099121094,283.2790222167969,281.9177551269531,286.7731628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677538764663,2.070048867608421e-05,0.0009470533696003,-0.0045152497477829,0.0,0.0,0.0,-0.005843510851264,60.0,-3.007121562957764,-0.0,-6.385422324228784e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,9.095064160646872e-05,297.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152893066406,0.0,0.0,9.57754600676708e-05,297.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52362060546875,0.0,0.0,7.073945744195953e-05,297.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115051269531,0.0,0.0,9.577538730809464e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181884765625,0.0,0.0,0.0004543171962723,287.4888000488281,294.1499938964844,282.3205261230469,281.3973083496094,283.2622985839844,281.9429626464844,286.77130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690899751149,2.224518902949057e-05,0.0009468448115512,-0.0049230535514652,0.0,0.0,0.0,-0.0059204236604273,60.0,-2.975604772567749,-0.0,-6.403066521443179e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,9.095064160646872e-05,297.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152893066406,0.0,0.0,9.57754600676708e-05,297.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52362060546875,0.0,0.0,7.073945744195953e-05,297.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115051269531,0.0,0.0,9.577538730809464e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181884765625,0.0,0.0,0.0004543171962723,287.4888000488281,294.1499938964844,282.3205261230469,281.3973083496094,283.2622985839844,281.9429626464844,286.77130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690899751149,2.224518902949057e-05,0.0009468448115512,-0.0049230535514652,0.0,0.0,0.0,-0.0059204236604273,60.0,-2.975604772567749,-0.0,-6.403066521443179e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5109558105469,0.0,0.0,9.102524199988692e-05,297.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107727050781,0.0,0.0,9.585401858203112e-05,297.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190124511719,0.0,0.0,7.079747592797503e-05,297.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5070495605469,0.0,0.0,9.585393854649736e-05,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136413574219,0.0,0.0,0.0004546898417174,287.4828186035156,294.1499938964844,282.37506103515625,281.44537353515625,283.2467346191406,281.9721374511719,286.7694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698848589323,2.3163831428973936e-05,0.0009467210620641,-0.0051655750721693,0.0,0.0,0.0,-0.0059661655686795,60.0,-2.942326068878174,-0.0,-6.413571185248659e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5109558105469,0.0,0.0,9.102524199988692e-05,297.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107727050781,0.0,0.0,9.585401858203112e-05,297.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190124511719,0.0,0.0,7.079747592797503e-05,297.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5070495605469,0.0,0.0,9.585393854649736e-05,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136413574219,0.0,0.0,0.0004546898417174,287.4828186035156,294.1499938964844,282.37506103515625,281.44537353515625,283.2467346191406,281.9721374511719,286.7694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698848589323,2.3163831428973936e-05,0.0009467210620641,-0.0051655750721693,0.0,0.0,0.0,-0.0059661655686795,60.0,-2.942326068878174,-0.0,-6.413571185248659e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086975097656,0.0,0.0,9.102949843509124e-05,297.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085144042969,0.0,0.0,9.585850057192148e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166931152344,0.0,0.0,7.080078648868948e-05,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048217773437,0.0,0.0,9.585842053638773e-05,297.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113525390625,0.0,0.0,0.0004547111166175,287.4798583984375,294.1499938964844,282.4032897949219,281.4702453613281,283.23944091796875,281.9878234863281,286.7684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699301444925,2.3216121917357668e-05,0.0009467140189372,-0.0051793796010315,0.0,0.0,0.0,-0.0059687695465981,60.0,-2.924131393432617,-0.0,-6.414169462232169e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064392089844,0.0,0.0,9.09495574887842e-05,297.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062561035156,0.0,0.0,9.577431774232537e-05,297.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.514404296875,0.0,0.0,7.073861343087628e-05,297.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025634765625,0.0,0.0,9.577424498274922e-05,297.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50909423828125,0.0,0.0,0.0004543118120636,287.47686767578125,294.1499938964844,282.43218994140625,281.49560546875,283.2325134277344,282.0031433105469,286.7675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690793231129,2.223127194156405e-05,0.0009468480711802,-0.0049193780869245,0.0,0.0,0.0,-0.0059197377413511,60.0,-2.904014110565185,-0.0,-6.402907359870369e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019226074219,0.0,0.0,9.06610512174666e-05,297.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5017395019531,0.0,0.0,9.547051013214514e-05,297.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.509765625,0.0,0.0,7.051421562209725e-05,297.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49810791015625,0.0,0.0,9.5470437372569e-05,297.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045471191406,0.0,0.0,0.0004528706485871,287.470947265625,294.1499938964844,282.4918212890625,281.54791259765625,283.21954345703125,282.02996826171875,286.765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660049690864,1.8677072148420848e-05,0.0009473278769291,-0.0039810598827898,0.0,0.0,0.0,-0.0057427687570452,60.0,-2.858119249343872,-0.0,-6.36234673834224e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019226074219,0.0,0.0,9.06610512174666e-05,297.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5017395019531,0.0,0.0,9.547051013214514e-05,297.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.509765625,0.0,0.0,7.051421562209725e-05,297.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49810791015625,0.0,0.0,9.5470437372569e-05,297.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045471191406,0.0,0.0,0.0004528706485871,287.470947265625,294.1499938964844,282.4918212890625,281.54791259765625,283.21954345703125,282.02996826171875,286.765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660049690864,1.8677072148420848e-05,0.0009473278769291,-0.0039810598827898,0.0,0.0,0.0,-0.0057427687570452,60.0,-2.858119249343872,-0.0,-6.36234673834224e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
