time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115140,297.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974060058594,0.0,0.0,9.03571053640917e-05,297.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49725341796875,0.0,0.0,9.51504334807396e-05,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50518798828125,0.0,0.0,7.027781248325482e-05,297.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936218261719,0.0,0.0,9.515036072116344e-05,297.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5,0.0,0.0,0.0004513523599598,287.4650573730469,294.1499938964844,282.5539855957031,281.6022644042969,283.2079467773437,282.0500793457031,286.7637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627660620026,1.4932634258002508e-05,0.0009478334104642,-0.0029925070703029,0.0,0.0,0.0,-0.0055563277564942,60.0,-2.8079349994659424,-0.0,-6.319754675132573e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974060058594,0.0,0.0,9.03571053640917e-05,297.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49725341796875,0.0,0.0,9.51504334807396e-05,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50518798828125,0.0,0.0,7.027781248325482e-05,297.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936218261719,0.0,0.0,9.515036072116344e-05,297.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5,0.0,0.0,0.0004513523599598,287.4650573730469,294.1499938964844,282.5539855957031,281.6022644042969,283.2079467773437,282.0500793457031,286.7637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627660620026,1.4932634258002508e-05,0.0009478334104642,-0.0029925070703029,0.0,0.0,0.0,-0.0055563277564942,60.0,-2.8079349994659424,-0.0,-6.319754675132573e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,9.017840784508736e-05,297.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,9.496226266492158e-05,297.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005798339844,0.0,0.0,7.013882714090869e-05,297.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891662597656,0.0,0.0,9.496218990534544e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954528808594,0.0,0.0,0.0004504597454797,287.4591979980469,294.1499938964844,282.6185607910156,281.6585388183594,283.1976623535156,282.0651550292969,286.76177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608612745068,1.2731140486721417e-05,0.0009481300949119,-0.0024112970568239,0.0,0.0,0.0,-0.0054467096924781,60.0,-2.757802248001098,-0.0,-6.29477980851334e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,9.017840784508736e-05,297.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,9.496226266492158e-05,297.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005798339844,0.0,0.0,7.013882714090869e-05,297.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891662597656,0.0,0.0,9.496218990534544e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954528808594,0.0,0.0,0.0004504597454797,287.4591979980469,294.1499938964844,282.6185607910156,281.6585388183594,283.1976623535156,282.0651550292969,286.76177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608612745068,1.2731140486721417e-05,0.0009481300949119,-0.0024112970568239,0.0,0.0,0.0,-0.0054467096924781,60.0,-2.757802248001098,-0.0,-6.29477980851334e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.0,9.018630953505637e-05,297.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4821472167969,0.0,0.0,9.49705790844746e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897155761719,0.0,0.0,7.014496804913506e-05,297.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47869873046875,0.0,0.0,9.497050632489844e-05,297.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48468017578125,0.0,0.0,0.0004504992102738,287.4444885253906,294.1499938964844,282.685546875,281.7167358398437,283.181640625,282.0701904296875,286.759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187034495174,1.340017934126081e-05,0.0010053033474832,-0.0025306653697043,0.0,0.0,0.0,-0.0057678632438182,60.0,-3.0399858951568604,-0.0,-6.295879728668298e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.0,9.018630953505637e-05,297.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4821472167969,0.0,0.0,9.49705790844746e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897155761719,0.0,0.0,7.014496804913506e-05,297.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47869873046875,0.0,0.0,9.497050632489844e-05,297.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48468017578125,0.0,0.0,0.0004504992102738,287.4444885253906,294.1499938964844,282.685546875,281.7167358398437,283.181640625,282.0701904296875,286.759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187034495174,1.340017934126081e-05,0.0010053033474832,-0.0025306653697043,0.0,0.0,0.0,-0.0057678632438182,60.0,-3.0399858951568604,-0.0,-6.295879728668298e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799499511719,0.0,0.0,9.0253735834267e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798889160156,0.0,0.0,9.50415778788738e-05,297.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873962402344,0.0,0.0,7.01974131516181e-05,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764404296875,0.0,0.0,9.504150511929764e-05,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,0.0004508360289037,287.4415588378906,294.1499938964844,282.7199401855469,281.7465209960937,283.1771850585937,282.079833984375,286.7587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616629104129,1.3658616808243096e-05,0.0009480043081566,-0.0026561585254967,0.0,0.0,0.0,-0.005492886994034,60.0,-2.845086574554444,-0.0,-6.30529584100259e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,9.025859617395326e-05,297.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776306152344,0.0,0.0,9.504670015303418e-05,297.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850769042969,0.0,0.0,7.020119664957747e-05,297.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47418212890625,0.0,0.0,9.504663466941564e-05,297.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801025390625,0.0,0.0,0.0004508603306021,287.43865966796875,294.1499938964844,282.7548828125,281.7767639160156,283.17352294921875,282.09002685546875,286.7578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617149480618,1.3718439731746912e-05,0.0009479965083301,-0.002671951893717,0.0,0.0,0.0,-0.0054958667606115,60.0,-2.73758316040039,-0.0,-6.30597440931524e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47314453125,0.0,0.0,9.02143947314471e-05,297.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730834960937,0.0,0.0,9.500014857621863e-05,297.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804382324219,0.0,0.0,7.016681047389284e-05,297.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696960449219,0.0,0.0,9.500008309260012e-05,297.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755249023437,0.0,0.0,0.0004506395198404,287.432861328125,294.1499938964844,282.8265380859375,281.83856201171875,283.1672668457031,282.1102600097656,286.755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961243873462,1.3173639672459103e-05,0.0009480701992288,-0.0025281205307692,0.0,0.0,0.0,-0.0054687415249645,60.0,-2.631366729736328,-0.0,-6.29979552968507e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47314453125,0.0,0.0,9.02143947314471e-05,297.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730834960937,0.0,0.0,9.500014857621863e-05,297.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804382324219,0.0,0.0,7.016681047389284e-05,297.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696960449219,0.0,0.0,9.500008309260012e-05,297.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755249023437,0.0,0.0,0.0004506395198404,287.432861328125,294.1499938964844,282.8265380859375,281.83856201171875,283.1672668457031,282.1102600097656,286.755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961243873462,1.3173639672459103e-05,0.0009480701992288,-0.0025281205307692,0.0,0.0,0.0,-0.0054687415249645,60.0,-2.631366729736328,-0.0,-6.29979552968507e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689636230469,0.0,0.0,9.009514178615063e-05,297.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689025878906,0.0,0.0,9.487457282375544e-05,297.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761962890625,0.0,0.0,7.007406384218484e-05,297.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4655456542969,0.0,0.0,9.487450734013692e-05,297.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713134765625,0.0,0.0,0.0004500438226386,287.4273986816406,294.1499938964844,282.90045166015625,281.9020690917969,283.16241455078125,282.1279602050781,286.7538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009073669789358,1.118346699513495e-05,0.0008961835410445,-0.0020548533648252,0.0,0.0,0.0,-0.0051074838265776,60.0,-2.515573263168335,-0.0,-6.283148934471683e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689636230469,0.0,0.0,9.009514178615063e-05,297.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689025878906,0.0,0.0,9.487457282375544e-05,297.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761962890625,0.0,0.0,7.007406384218484e-05,297.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4655456542969,0.0,0.0,9.487450734013692e-05,297.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713134765625,0.0,0.0,0.0004500438226386,287.4273986816406,294.1499938964844,282.90045166015625,281.9020690917969,283.16241455078125,282.1279602050781,286.7538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009073669789358,1.118346699513495e-05,0.0008961835410445,-0.0020548533648252,0.0,0.0,0.0,-0.0051074838265776,60.0,-2.515573263168335,-0.0,-6.283148934471683e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701843261719,0.0,0.0,4.430995250004344e-05,297.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700012207031,0.0,0.0,4.666053791879676e-05,297.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774169921875,0.0,0.0,3.446332266321406e-05,297.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666442871094,0.0,0.0,4.66605051769875e-05,297.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725646972656,0.0,0.0,0.0002213373518316,287.42987060546875,294.1499938964844,282.9765930175781,281.9672546386719,283.1590576171875,282.141357421875,286.751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007731083314865,8.819301910989452e-06,0.0007642890559509,-0.0015629054978489,0.0,0.0,0.0,-0.0043056677095592,60.0,-2.263225078582764,-0.0,-1.5197667124766667e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701843261719,0.0,0.0,4.430995250004344e-05,297.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700012207031,0.0,0.0,4.666053791879676e-05,297.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774169921875,0.0,0.0,3.446332266321406e-05,297.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666442871094,0.0,0.0,4.66605051769875e-05,297.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725646972656,0.0,0.0,0.0002213373518316,287.42987060546875,294.1499938964844,282.9765930175781,281.9672546386719,283.1590576171875,282.141357421875,286.751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007731083314865,8.819301910989452e-06,0.0007642890559509,-0.0015629054978489,0.0,0.0,0.0,-0.0043056677095592,60.0,-2.263225078582764,-0.0,-1.5197667124766667e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48077392578125,0.0,0.0,9.030772343976424e-05,297.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803466796875,0.0,0.0,9.509843221167102e-05,297.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.488037109375,0.0,0.0,7.023940270300955e-05,297.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769897460937,0.0,0.0,9.50983667280525e-05,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48321533203125,0.0,0.0,0.0004511057341005,287.4483337402344,294.1499938964844,283.0549011230469,282.03399658203125,283.1763610839844,282.18731689453125,286.7500915527344,0.0,0.0,0.0,0.0,1.0,1.0,0.0003789172624237,1.040993993228767e-06,-0.0003799582482315,-0.0006546507938764,0.0,0.0,0.0,0.0018188881222158,60.0,-1.734864592552185,-0.0,-6.312829015087118e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48077392578125,0.0,0.0,9.030772343976424e-05,297.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803466796875,0.0,0.0,9.509843221167102e-05,297.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.488037109375,0.0,0.0,7.023940270300955e-05,297.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769897460937,0.0,0.0,9.50983667280525e-05,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48321533203125,0.0,0.0,0.0004511057341005,287.4483337402344,294.1499938964844,283.0549011230469,282.03399658203125,283.1763610839844,282.18731689453125,286.7500915527344,0.0,0.0,0.0,0.0,1.0,1.0,0.0003789172624237,1.040993993228767e-06,-0.0003799582482315,-0.0006546507938764,0.0,0.0,0.0,0.0018188881222158,60.0,-1.734864592552185,-0.0,-6.312829015087118e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48095703125,0.0,0.0,3.466153430053964e-05,297.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805603027344,0.0,0.0,3.6500281566986814e-05,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882507324219,0.0,0.0,2.6958992748404853e-05,297.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771728515625,0.0,0.0,3.650025610113517e-05,297.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833984375,0.0,0.0,0.0001731415104586,287.4469909667969,294.1499938964844,283.0948486328125,282.0679626464844,283.1774597167969,282.1945495605469,286.7490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003694367769639,4.56841326013091e-06,0.0003648683486972,-0.0008406230481341,0.0,0.0,0.0,-0.0020793289877474,60.0,-1.3452318906784058,-0.0,-9.299718328747986e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48443603515625,0.0,0.0,3.276105417171493e-05,297.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839172363281,0.0,0.0,3.449898576945998e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4917297363281,0.0,0.0,2.548084012232721e-05,297.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48052978515625,0.0,0.0,3.449896030360833e-05,297.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48687744140625,0.0,0.0,0.0001636482193134,287.4496459960937,294.1499938964844,283.1353454589844,282.102294921875,283.1784362792969,282.2016296386719,286.7480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003513006377033,4.338922735769302e-06,0.0003469617222435,-0.0007979728397913,0.0,0.0,0.0,-0.0019769296050071,60.0,-1.0941877365112305,-0.0,-8.30787527661414e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950256347656,0.0,0.0,3.252120586694218e-05,297.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942321777344,0.0,0.0,3.424641545279883e-05,297.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50244140625,0.0,0.0,2.529429184505716e-05,297.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49078369140625,0.0,0.0,3.424638998694718e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49755859375,0.0,0.0,0.0001624501310288,287.4620666503906,294.1499938964844,283.21783447265625,282.1720275878906,283.1795654296875,282.21893310546875,286.7462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003465167537797,4.285251179680927e-06,0.0003422315057832,-0.0007885405211709,0.0,0.0,0.0,-0.0019503423245623,60.0,-0.7119303941726685,-0.0,-8.186672673105022e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950256347656,0.0,0.0,3.252120586694218e-05,297.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942321777344,0.0,0.0,3.424641545279883e-05,297.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50244140625,0.0,0.0,2.529429184505716e-05,297.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49078369140625,0.0,0.0,3.424638998694718e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49755859375,0.0,0.0,0.0001624501310288,287.4620666503906,294.1499938964844,283.21783447265625,282.1720275878906,283.1795654296875,282.21893310546875,286.7462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003465167537797,4.285251179680927e-06,0.0003422315057832,-0.0007885405211709,0.0,0.0,0.0,-0.0019503423245623,60.0,-0.7119303941726685,-0.0,-8.186672673105022e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992370605469,0.0,0.0,2.836405292327981e-05,297.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983215332031,0.0,0.0,2.9868730052839965e-05,297.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50665283203125,0.0,0.0,2.2060949049773623e-05,297.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4948425292969,0.0,0.0,2.986870822496712e-05,297.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50177001953125,0.0,0.0,0.0001416843006154,287.4657287597656,294.1499938964844,283.3023986816406,282.2431640625,283.1820678710937,282.2334899902344,286.7443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003186739631928,3.900398951373063e-06,0.0003147735842503,-0.0007144454866647,0.0,0.0,0.0,-0.0017911311006173,60.0,-0.7702856063842773,-0.0,-6.22745632838928e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992370605469,0.0,0.0,2.836405292327981e-05,297.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983215332031,0.0,0.0,2.9868730052839965e-05,297.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50665283203125,0.0,0.0,2.2060949049773623e-05,297.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4948425292969,0.0,0.0,2.986870822496712e-05,297.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50177001953125,0.0,0.0,0.0001416843006154,287.4657287597656,294.1499938964844,283.3023986816406,282.2431640625,283.1820678710937,282.2334899902344,286.7443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003186739631928,3.900398951373063e-06,0.0003147735842503,-0.0007144454866647,0.0,0.0,0.0,-0.0017911311006173,60.0,-0.7702856063842773,-0.0,-6.22745632838928e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.50250244140625,0.0,0.0,2.199503251176793e-05,297.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014953613281,0.0,0.0,2.3161841454566456e-05,297.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50994873046875,0.0,0.0,1.710726246528793e-05,297.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979858398437,0.0,0.0,2.3161825083661824e-05,297.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050354003906,0.0,0.0,0.000109869732114,287.46795654296875,294.1499938964844,283.3889465332031,282.315673828125,283.1786193847656,282.2440185546875,286.7425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000228053831961,2.8357949304336216e-06,0.0002252180420327,-0.000523078313563,0.0,0.0,0.0,-0.001284540281631,60.0,-0.5842107534408569,-0.0,-3.7447542844404325e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.50250244140625,0.0,0.0,2.199503251176793e-05,297.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014953613281,0.0,0.0,2.3161841454566456e-05,297.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50994873046875,0.0,0.0,1.710726246528793e-05,297.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979858398437,0.0,0.0,2.3161825083661824e-05,297.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050354003906,0.0,0.0,0.000109869732114,287.46795654296875,294.1499938964844,283.3889465332031,282.315673828125,283.1786193847656,282.2440185546875,286.7425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000228053831961,2.8357949304336216e-06,0.0002252180420327,-0.000523078313563,0.0,0.0,0.0,-0.001284540281631,60.0,-0.5842107534408569,-0.0,-3.7447542844404325e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50360107421875,0.0,0.0,1.3390978892857676e-05,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025634765625,0.0,0.0,1.4101353372097948e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51104736328125,0.0,0.0,1.0415215001557954e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990539550781,0.0,0.0,1.4101343367656227e-05,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061340332031,0.0,0.0,6.689070869470015e-05,287.4692687988281,294.1499938964844,283.4774475097656,282.389404296875,283.1799621582031,282.2527160644531,286.74078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001426850067218,1.7645280649958297e-06,0.000140920485137,-0.0003246949927415,0.0,0.0,0.0,-0.0008030900498852,60.0,-0.4203185439109802,-0.0,-1.3880295801627083e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50360107421875,0.0,0.0,1.3390978892857676e-05,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025634765625,0.0,0.0,1.4101353372097948e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51104736328125,0.0,0.0,1.0415215001557954e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990539550781,0.0,0.0,1.4101343367656227e-05,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061340332031,0.0,0.0,6.689070869470015e-05,287.4692687988281,294.1499938964844,283.4774475097656,282.389404296875,283.1799621582031,282.2527160644531,286.74078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001426850067218,1.7645280649958297e-06,0.000140920485137,-0.0003246949927415,0.0,0.0,0.0,-0.0008030900498852,60.0,-0.4203185439109802,-0.0,-1.3880295801627083e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040588378906,0.0,0.0,1.0183478480030315e-05,297.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50299072265625,0.0,0.0,1.0723698323999996e-05,297.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115051269531,0.0,0.0,7.920490133983549e-06,297.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994812011719,0.0,0.0,1.0723691048042385e-05,297.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.506591796875,0.0,0.0,5.0868577091023326e-05,287.46990966796875,294.1499938964844,283.5223999023437,282.4267578125,283.1802978515625,282.2550048828125,286.73992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001085079056792,1.3418741673376644e-06,0.0001071660371962,-0.0002469214668963,0.0,0.0,0.0,-0.0006107272347435,60.0,-0.335521250963211,-0.0,-8.027242204278192e-10,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043334960937,0.0,0.0,7.724999704805668e-06,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032653808594,0.0,0.0,8.134800737025216e-06,297.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51177978515625,0.0,0.0,6.008338004903635e-06,297.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997253417969,0.0,0.0,8.134795280057006e-06,297.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068664550781,0.0,0.0,3.858796480926685e-05,287.4703063964844,294.1499938964844,283.5678405761719,282.4643859863281,283.1805114746094,282.2564392089844,286.7391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-8.231215178966522e-05,1.0179214768868403e-06,8.129423076752573e-05,-0.0001873101573437,0.0,0.0,0.0,-0.0004632866475731,60.0,-0.2624465227127075,-0.0,-4.6192447089588014e-10,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50457763671875,0.0,0.0,4.706464551418321e-06,297.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035095214844,0.0,0.0,4.95613630846492e-06,297.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120544433594,0.0,0.0,3.660586799014709e-06,297.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5,0.0,0.0,4.956133125233464e-06,297.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071105957031,0.0,0.0,2.350976319576148e-05,287.470703125,294.1499938964844,283.6600646972656,282.5404968261719,283.18072509765625,282.2579040527344,286.7375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-5.014862836105749e-05,6.201683504514222e-07,4.952845847583376e-05,-0.0001141186876338,0.0,0.0,0.0,-0.0002822571259457,60.0,-0.1576984971761703,-0.0,-1.7146033204351596e-10,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50457763671875,0.0,0.0,4.706464551418321e-06,297.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035095214844,0.0,0.0,4.95613630846492e-06,297.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120544433594,0.0,0.0,3.660586799014709e-06,297.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5,0.0,0.0,4.956133125233464e-06,297.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071105957031,0.0,0.0,2.350976319576148e-05,287.470703125,294.1499938964844,283.6600646972656,282.5404968261719,283.18072509765625,282.2579040527344,286.7375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-5.014862836105749e-05,6.201683504514222e-07,4.952845847583376e-05,-0.0001141186876338,0.0,0.0,0.0,-0.0002822571259457,60.0,-0.1576984971761703,-0.0,-1.7146033204351596e-10,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50469970703125,0.0,0.0,3.2632540296617663e-06,297.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036315917969,0.0,0.0,3.4363652048341464e-06,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121765136719,0.0,0.0,2.538088438086561e-06,297.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001220703125,0.0,0.0,3.436362931097392e-06,297.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072326660156,0.0,0.0,1.630062615731731e-05,287.47088623046875,294.1499938964844,283.7541198730469,282.61767578125,283.18084716796875,282.2585754394531,286.7359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.477068821666762e-05,4.299957652165176e-07,3.434069367358461e-05,-7.912459841463715e-05,0.0,0.0,0.0,-0.0001957037602551,60.0,-0.1000619754195213,-0.0,-8.242819621306907e-11,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50469970703125,0.0,0.0,3.2632540296617663e-06,297.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036315917969,0.0,0.0,3.4363652048341464e-06,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121765136719,0.0,0.0,2.538088438086561e-06,297.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001220703125,0.0,0.0,3.436362931097392e-06,297.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072326660156,0.0,0.0,1.630062615731731e-05,287.47088623046875,294.1499938964844,283.7541198730469,282.61767578125,283.18084716796875,282.2585754394531,286.7359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.477068821666762e-05,4.299957652165176e-07,3.434069367358461e-05,-7.912459841463715e-05,0.0,0.0,0.0,-0.0001957037602551,60.0,-0.1000619754195213,-0.0,-8.242819621306907e-11,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047607421875,0.0,0.0,2.1436881070258096e-06,297.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036926269531,0.0,0.0,2.257407913930365e-06,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122375488281,0.0,0.0,1.667314336373238e-06,297.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001525878906,0.0,0.0,2.2574063223146368e-06,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072937011719,0.0,0.0,1.0708164154493716e-05,287.4709777832031,294.1499938964844,283.8499450683594,282.69586181640625,283.1808776855469,282.2588806152344,286.7345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-2.2841535610496067e-05,2.824720297667227e-07,2.2559062927030027e-05,-5.197842983761802e-05,0.0,0.0,0.0,-0.0001285615580854,60.0,-0.0643479898571968,-0.0,-3.557109468088625e-11,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047607421875,0.0,0.0,2.1436881070258096e-06,297.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036926269531,0.0,0.0,2.257407913930365e-06,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122375488281,0.0,0.0,1.667314336373238e-06,297.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001525878906,0.0,0.0,2.2574063223146368e-06,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072937011719,0.0,0.0,1.0708164154493716e-05,287.4709777832031,294.1499938964844,283.8499450683594,282.69586181640625,283.1808776855469,282.2588806152344,286.7345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-2.2841535610496067e-05,2.824720297667227e-07,2.2559062927030027e-05,-5.197842983761802e-05,0.0,0.0,0.0,-0.0001285615580854,60.0,-0.0643479898571968,-0.0,-3.557109468088625e-11,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047302246094,0.0,0.0,1.1242487971685478e-06,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.503662109375,0.0,0.0,1.1838887985504698e-06,297.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51220703125,0.0,0.0,8.74416457463667e-07,297.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001525878906,0.0,0.0,1.183887889055768e-06,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072631835937,0.0,0.0,5.615855116047896e-06,287.470947265625,294.1499938964844,283.947509765625,282.7749938964844,283.1808776855469,282.25897216796875,286.7331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1979234841419384e-05,1.481419928950345e-07,1.1831092706415802e-05,-2.7260017304797657e-05,0.0,0.0,0.0,-6.742405821569264e-05,60.0,-0.0373286828398704,-0.0,-9.783605349478196e-12,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047302246094,0.0,0.0,1.1242487971685478e-06,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.503662109375,0.0,0.0,1.1838887985504698e-06,297.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51220703125,0.0,0.0,8.74416457463667e-07,297.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001525878906,0.0,0.0,1.183887889055768e-06,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072631835937,0.0,0.0,5.615855116047896e-06,287.470947265625,294.1499938964844,283.947509765625,282.7749938964844,283.1808776855469,282.25897216796875,286.7331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1979234841419384e-05,1.481419928950345e-07,1.1831092706415802e-05,-2.7260017304797657e-05,0.0,0.0,0.0,-6.742405821569264e-05,60.0,-0.0373286828398704,-0.0,-9.783605349478196e-12,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047607421875,0.0,0.0,7.325466526708624e-07,297.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.503662109375,0.0,0.0,7.714073149145406e-07,297.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51220703125,0.0,0.0,5.697589813280501e-07,297.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001525878906,0.0,0.0,7.71406746480352e-07,297.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072631835937,0.0,0.0,3.6592218748410232e-06,287.470947265625,294.1499938964844,283.9969177246094,282.8149108886719,283.1808776855469,282.25897216796875,286.7324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-7.806102985341568e-06,9.653345500737488e-08,7.709569217695389e-06,-1.776323188096285e-05,0.0,0.0,0.0,-4.393585550133139e-05,60.0,-0.0268511492758989,-0.0,-4.153788424332561e-12,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047607421875,0.0,0.0,4.290386073080299e-07,297.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.503662109375,0.0,0.0,4.5179854168964084e-07,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51220703125,0.0,0.0,3.336969598422002e-07,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001525878906,0.0,0.0,4.517982290508371e-07,297.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072631835937,0.0,0.0,2.143136271115509e-06,287.470947265625,294.1499938964844,284.0467224121094,282.8550109863281,283.1808776855469,282.25897216796875,286.7318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.572074431052897e-06,5.653936696603523e-08,4.515534783422481e-06,-1.0403892702015582e-05,0.0,0.0,0.0,-2.573341771494597e-05,60.0,-0.0182224325835704,-0.0,-1.4248422320478626e-12,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
