time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117420,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047607421875,0.0,0.0,2.095602269491792e-07,297.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.503662109375,0.0,0.0,2.2067712279749685e-07,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51220703125,0.0,0.0,1.629914265777188e-07,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001525878906,0.0,0.0,2.2067696647809498e-07,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072631835937,0.0,0.0,1.0467965694260783e-06,287.470947265625,294.1499938964844,284.1029968261719,282.9001770019531,283.1808776855469,282.25897216796875,286.7311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-2.2333458673529094e-06,2.7617881315222803e-08,2.205727923865197e-06,-5.081946255813818e-06,0.0,0.0,0.0,-1.2570133549161255e-05,60.0,-0.0113043310120701,-0.0,-3.3993177738812774e-13,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50469970703125,0.0,0.0,1.0114223414348089e-07,297.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50360107421875,0.0,0.0,1.0650769866060729e-07,298.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121459960937,0.0,0.0,7.86662468499344e-08,297.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000915527344,0.0,0.0,1.065076276063337e-07,297.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072326660156,0.0,0.0,5.052263531979406e-07,287.4708557128906,294.1499938964844,284.1475524902344,282.93585205078125,283.1808776855469,282.2589416503906,286.7305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0777729357869248e-06,1.3328227410625004e-08,1.0644446319929557e-06,-2.4525413664378e-06,0.0,0.0,0.0,-6.066140485927463e-06,60.0,-0.0075606033205986,-0.0,-7.91843126441913e-14,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.50469970703125,0.0,0.050000000745058,8.955648667097194e-09,297.6611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.50360107421875,0.0,0.050000000745058,9.430733527437953e-09,298.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5121459960937,0.0,0.050000000745058,6.965509946610382e-09,297.6015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5000915527344,0.0,0.050000000745058,9.430727310189012e-09,297.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5072326660156,0.0,0.050000000745058,4.473531234339134e-08,287.4708557128906,291.1499938964844,284.25,283.0174255371094,283.1808776855469,282.2589416503906,286.7294311523437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-9.544752543888536e-08,1.1803275024035995e-09,9.42672002679501e-08,-2.171864679212377e-07,0.0,0.0,0.0,-5.372130544856191e-07,60.0,-0.0027169573586434,-0.0,-6.208234813276196e-16,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.50469970703125,0.0,0.050000000745058,8.955648667097194e-09,297.6611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.50360107421875,0.0,0.050000000745058,9.430733527437953e-09,298.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5121459960937,0.0,0.050000000745058,6.965509946610382e-09,297.6015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5000915527344,0.0,0.050000000745058,9.430727310189012e-09,297.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5072326660156,0.0,0.050000000745058,4.473531234339134e-08,287.4708557128906,291.1499938964844,284.25,283.0174255371094,283.1808776855469,282.2589416503906,286.7294311523437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-9.544752543888536e-08,1.1803275024035995e-09,9.42672002679501e-08,-2.171864679212377e-07,0.0,0.0,0.0,-5.372130544856191e-07,60.0,-0.0027169573586434,-0.0,-6.208234813276196e-16,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0025329589844,0.633984386920929,0.050000000745058,0.0408426374197006,297.638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0023193359375,0.633984386920929,0.050000000745058,0.0430092699825763,297.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0040588378906,0.633984386920929,0.050000000745058,0.0317665003240108,297.5799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0015869140625,0.633984386920929,0.050000000745058,0.0430092625319957,297.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030517578125,0.633984386920929,0.050000000745058,0.2040174305438995,286.9245300292969,291.1499938964844,284.3018493652344,283.05841064453125,292.5857238769531,294.5633850097656,286.8273620605469,1.0,0.1097099706530571,0.0114737711846828,0.0114737711846828,1.0,1.0,-0.435026466846466,0.0026793251745402,0.4323471486568451,-0.129725843667984,0.0,0.0,0.0,10.188942909240724,60.0,856.330810546875,-0.0,12.279112815856934,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1963806152344,0.6313436031341553,0.050000000745058,0.0452366396784782,297.5962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1963806152344,0.6313436031341553,0.050000000745058,0.0476363599300384,297.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.19647216796875,0.6313436031341553,0.050000000745058,0.0351840518414974,297.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.19635009765625,0.6313436031341553,0.050000000745058,0.0476363599300384,297.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1964111328125,0.6313436031341553,0.050000000745058,0.2259663790464401,287.2486572265625,291.1499938964844,284.35418701171875,283.0994873046875,293.813720703125,297.7020263671875,287.7077941894531,1.0,0.1210922300815582,0.0229475423693656,0.0229475423693656,1.0,1.0,-0.48200523853302,0.003536483971402,0.4784687459468841,-0.1403729766607284,0.0,0.0,0.0,12.50094509124756,60.0,1767.4410400390625,-0.0,16.681049346923828,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7327880859375,0.5709850788116455,0.050000000745058,0.0456806607544422,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7327880859375,0.5709850788116455,0.050000000745058,0.0481039360165596,297.8638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7327880859375,0.5709850788116455,0.050000000745058,0.035529401153326,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7327880859375,0.5709850788116455,0.050000000745058,0.0481039360165596,297.7953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7327880859375,0.5709850788116455,0.050000000745058,0.2281843572854995,288.79559326171875,291.1499938964844,284.4602355957031,283.1817932128906,293.8251037597656,297.8048400878906,289.0801696777344,1.0,0.1406029909849167,0.0458950847387313,0.0458950847387313,1.0,1.0,-0.4867363572120666,0.0048942756839096,0.4818420708179474,-0.1401617974042892,0.0,0.0,0.0,20.01351547241211,60.0,1728.7349853515625,-0.0,23.19096565246582,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7327880859375,0.5709850788116455,0.050000000745058,0.0456806607544422,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7327880859375,0.5709850788116455,0.050000000745058,0.0481039360165596,297.8638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7327880859375,0.5709850788116455,0.050000000745058,0.035529401153326,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7327880859375,0.5709850788116455,0.050000000745058,0.0481039360165596,297.7953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7327880859375,0.5709850788116455,0.050000000745058,0.2281843572854995,288.79559326171875,291.1499938964844,284.4602355957031,283.1817932128906,293.8251037597656,297.8048400878906,289.0801696777344,1.0,0.1406029909849167,0.0458950847387313,0.0458950847387313,1.0,1.0,-0.4867363572120666,0.0048942756839096,0.4818420708179474,-0.1401617974042892,0.0,0.0,0.0,20.01351547241211,60.0,1728.7349853515625,-0.0,23.19096565246582,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.275390625,0.5492427945137024,0.050000000745058,0.045817919075489,297.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.275390625,0.5492427945137024,0.050000000745058,0.0482484772801399,297.8442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.275390625,0.5492427945137024,0.050000000745058,0.0356361605226993,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.275390625,0.5492427945137024,0.050000000745058,0.0482484772801399,297.770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.275390625,0.5492427945137024,0.050000000745058,0.228870004415512,289.3262939453125,291.1499938964844,284.513916015625,283.2229919433594,293.824462890625,297.7781066894531,289.5716552734375,1.0,0.1490097492933273,0.0573688559234142,0.0573688559234142,1.0,1.0,-0.4881989359855652,0.0057033998891711,0.4824955463409424,-0.1397158354520797,0.0,0.0,0.0,23.68035316467285,60.0,1569.4127197265625,-0.0,26.344831466674805,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.75152587890625,0.5324476957321167,0.050000000745058,0.0459493175148963,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.75152587890625,0.5324476957321167,0.050000000745058,0.0483868420124053,297.8304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.75152587890625,0.5324476957321167,0.050000000745058,0.035738356411457,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.75152587890625,0.5324476957321167,0.050000000745058,0.0483868420124053,297.7506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.75152587890625,0.5324476957321167,0.050000000745058,0.2295263409614563,289.7970275878906,291.1499938964844,284.5679931640625,283.26416015625,293.8255310058594,297.7567443847656,290.0211486816406,1.0,0.1565769612789154,0.2458950877189636,0.2458950877189636,0.9974055290222168,1.0,-0.4895990788936615,0.0325435325503349,0.4570555388927459,-0.1133432388305664,0.0,0.0,0.0,27.197341918945312,60.0,1414.4510498046875,-0.0,29.37833404541016,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5862121582031,0.5095442533493042,0.050000000745058,0.0461894236505031,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5862121582031,0.5095442533493042,0.050000000745058,0.0486396849155426,297.81524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5862121582031,0.5095442533493042,0.050000000745058,0.0359251052141189,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5862121582031,0.5095442533493042,0.050000000745058,0.0486396849155426,297.7245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5862121582031,0.5095442533493042,0.050000000745058,0.2307257205247879,290.6239013671875,291.1499938964844,284.67730712890625,283.34649658203125,293.11474609375,297.7279663085937,290.80255126953125,1.0,0.1693977117538452,0.6229475140571594,0.6229475140571594,0.9922165274620056,1.0,-0.492157906293869,0.1862789094448089,0.30587899684906,0.0390964038670063,0.0,0.0,0.0,33.63795471191406,60.0,1046.298095703125,-0.0,34.94457244873047,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5862121582031,0.5095442533493042,0.050000000745058,0.0461894236505031,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5862121582031,0.5095442533493042,0.050000000745058,0.0486396849155426,297.81524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5862121582031,0.5095442533493042,0.050000000745058,0.0359251052141189,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5862121582031,0.5095442533493042,0.050000000745058,0.0486396849155426,297.7245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5862121582031,0.5095442533493042,0.050000000745058,0.2307257205247879,290.6239013671875,291.1499938964844,284.67730712890625,283.34649658203125,293.11474609375,297.7279663085937,290.80255126953125,1.0,0.1693977117538452,0.6229475140571594,0.6229475140571594,0.9922165274620056,1.0,-0.492157906293869,0.1862789094448089,0.30587899684906,0.0390964038670063,0.0,0.0,0.0,33.63795471191406,60.0,1046.298095703125,-0.0,34.94457244873047,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.4954421520233154,0.050000000745058,0.0463933758437633,297.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.4954421520233154,0.050000000745058,0.0488544590771198,297.80963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.4954421520233154,0.050000000745058,0.036083735525608,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.4954421520233154,0.050000000745058,0.0488544590771198,297.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.4954421520233154,0.050000000745058,0.2317445278167724,291.0528564453125,291.1499938964844,284.7879943847656,283.4286499023437,292.0841064453125,297.71246337890625,291.1051940917969,1.0,0.1795527040958404,1.0,1.0,0.9870275855064392,1.0,-0.4943310916423797,0.2159385979175567,0.278392493724823,0.0681063905358314,0.0,0.0,0.0,39.09570693969727,60.0,443.8587341308594,-0.0,39.73892211914063,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.4954421520233154,0.050000000745058,0.0463933758437633,297.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.4954421520233154,0.050000000745058,0.0488544590771198,297.80963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.4954421520233154,0.050000000745058,0.036083735525608,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.4954421520233154,0.050000000745058,0.0488544590771198,297.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.4954421520233154,0.050000000745058,0.2317445278167724,291.0528564453125,291.1499938964844,284.7879943847656,283.4286499023437,292.0841064453125,297.71246337890625,291.1051940917969,1.0,0.1795527040958404,1.0,1.0,0.9870275855064392,1.0,-0.4943310916423797,0.2159385979175567,0.278392493724823,0.0681063905358314,0.0,0.0,0.0,39.09570693969727,60.0,443.8587341308594,-0.0,39.73892211914063,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26904296875,0.4857686460018158,0.050000000745058,0.0465621091425418,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.26904296875,0.4857686460018158,0.050000000745058,0.0490321405231952,297.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26904296875,0.4857686460018158,0.050000000745058,0.0362149737775325,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26904296875,0.4857686460018158,0.050000000745058,0.0490321405231952,297.7025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.26904296875,0.4857686460018158,0.050000000745058,0.2325873672962188,291.2806091308594,290.6499938964844,284.8999328613281,283.510498046875,292.1052551269531,297.7035827636719,291.34039306640625,1.0,0.1875136345624923,1.0,1.0,0.9876355528831482,1.0,-0.4961290657520294,0.2168337851762771,0.2792952954769134,0.0685650631785392,0.0,0.0,0.0,43.60776138305664,48.0,298.3521423339844,-0.0,43.74094772338867,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26904296875,0.4857686460018158,0.050000000745058,0.0465621091425418,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.26904296875,0.4857686460018158,0.050000000745058,0.0490321405231952,297.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26904296875,0.4857686460018158,0.050000000745058,0.0362149737775325,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26904296875,0.4857686460018158,0.050000000745058,0.0490321405231952,297.7025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.26904296875,0.4857686460018158,0.050000000745058,0.2325873672962188,291.2806091308594,290.6499938964844,284.8999328613281,283.510498046875,292.1052551269531,297.7035827636719,291.34039306640625,1.0,0.1875136345624923,1.0,1.0,0.9876355528831482,1.0,-0.4961290657520294,0.2168337851762771,0.2792952954769134,0.0685650631785392,0.0,0.0,0.0,43.60776138305664,48.0,298.3521423339844,-0.0,43.74094772338867,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.49346923828125,0.4834811985492706,0.050000000745058,0.0466042719781398,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.49346923828125,0.4834811985492706,0.050000000745058,0.0490765422582626,297.807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.49346923828125,0.4834811985492706,0.050000000745058,0.0362477675080299,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49346923828125,0.4834811985492706,0.050000000745058,0.0490765422582626,297.69891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.49346923828125,0.4834811985492706,0.050000000745058,0.2327979952096939,291.50347900390625,290.1499938964844,285.012939453125,283.5918884277344,292.1526184082031,297.6993103027344,291.5519104003906,1.0,0.1889608502388,1.0,1.0,0.9882435202598572,1.0,-0.4965787231922149,0.2170148938894271,0.2795638144016266,0.0686414390802383,0.0,0.0,0.0,44.73537063598633,36.0,231.15426635742188,-0.0,44.74550628662109,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.49346923828125,0.4834811985492706,0.050000000745058,0.0466042719781398,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.49346923828125,0.4834811985492706,0.050000000745058,0.0490765422582626,297.807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.49346923828125,0.4834811985492706,0.050000000745058,0.0362477675080299,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49346923828125,0.4834811985492706,0.050000000745058,0.0490765422582626,297.69891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.49346923828125,0.4834811985492706,0.050000000745058,0.2327979952096939,291.50347900390625,290.1499938964844,285.012939453125,283.5918884277344,292.1526184082031,297.6993103027344,291.5519104003906,1.0,0.1889608502388,1.0,1.0,0.9882435202598572,1.0,-0.4965787231922149,0.2170148938894271,0.2795638144016266,0.0686414390802383,0.0,0.0,0.0,44.73537063598633,36.0,231.15426635742188,-0.0,44.74550628662109,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.58770751953125,0.4847132563591003,0.050000000745058,0.0465815030038356,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.58770751953125,0.4847132563591003,0.050000000745058,0.0490525662899017,297.8088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.58770751953125,0.4847132563591003,0.050000000745058,0.036230057477951,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.58770751953125,0.4847132563591003,0.050000000745058,0.0490525662899017,297.6983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.58770751953125,0.4847132563591003,0.050000000745058,0.2326842546463012,291.59649658203125,290.1499938964844,285.0697937011719,283.63238525390625,292.1770324707031,297.698486328125,291.6391906738281,1.0,0.1877527832984924,1.0,1.0,0.9885475039482116,1.0,-0.4963361322879791,0.2169064879417419,0.2794296443462372,0.0685931742191314,0.0,0.0,0.0,44.1264762878418,36.0,205.73587036132807,-0.0,44.20284271240234,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.67095947265625,0.4872159659862518,0.050000000745058,0.0465357266366481,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.67095947265625,0.4872159659862518,0.050000000745058,0.0490043610334396,297.8102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.67095947265625,0.4872159659862518,0.050000000745058,0.0361944548785686,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.67095947265625,0.4872159659862518,0.050000000745058,0.0490043610334396,297.6983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.67095947265625,0.4872159659862518,0.050000000745058,0.2324555963277816,291.6787414550781,289.6499938964844,285.1268615722656,283.6727294921875,292.20123291015625,297.69830322265625,291.7165832519531,1.0,0.1854730099439621,1.0,1.0,0.986688196659088,1.0,-0.4958485066890716,0.2167243808507919,0.2791241407394409,0.0685303956270217,0.0,0.0,0.0,42.90242385864258,25.0,184.2569580078125,-0.0,43.11349105834961,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7638854980469,0.4919414818286896,0.050000000745058,0.0464521050453186,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7638854980469,0.4919414818286896,0.050000000745058,0.0489163063466548,297.8124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7638854980469,0.4919414818286896,0.050000000745058,0.0361294150352478,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7638854980469,0.4919414818286896,0.050000000745058,0.0489163063466548,297.6990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7638854980469,0.4919414818286896,0.050000000745058,0.2320378869771957,291.7705993652344,289.6499938964844,285.2001953125,283.7240905761719,292.2323913574219,297.6988525390625,291.8033752441406,1.0,0.18136066198349,1.0,1.0,0.9843082427978516,1.0,-0.4949575066566467,0.2163807451725006,0.2785767614841461,0.0684040337800979,0.0,0.0,0.0,40.66635513305664,25.0,161.62103271484375,-0.0,41.12882614135742,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.810791015625,0.4953522384166717,0.050000000745058,0.0463948436081409,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.810791015625,0.4953522384166717,0.050000000745058,0.0488560050725936,297.81378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.810791015625,0.4953522384166717,0.050000000745058,0.0360848791897296,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.810791015625,0.4953522384166717,0.050000000745058,0.0488560050725936,297.6997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.810791015625,0.4953522384166717,0.050000000745058,0.2317518591880798,291.8169860839844,289.1499938964844,285.2415466308594,283.7528381347656,292.2500915527344,297.6994323730469,291.84735107421875,1.0,0.1785058379173278,1.0,1.0,0.9829695224761964,1.0,-0.4943476915359497,0.216141328215599,0.2782063484191894,0.0683133602142334,0.0,0.0,0.0,39.135135650634766,25.0,150.86277770996094,-0.0,39.77376174926758,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9240417480469,0.5026563405990601,0.050000000745058,0.0462825149297714,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9240417480469,0.5026563405990601,0.050000000745058,0.0487377196550369,297.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9240417480469,0.5026563405990601,0.050000000745058,0.0359975136816501,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9240417480469,0.5026563405990601,0.050000000745058,0.0487377196550369,297.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9240417480469,0.5026563405990601,0.050000000745058,0.2311907559633255,291.9291687011719,288.6499938964844,285.3568725585937,283.8321228027344,292.2999572753906,297.701904296875,291.9543762207031,1.0,0.1731258630752563,1.0,1.0,0.9792508482933044,1.0,-0.4931502938270569,0.2156899273395538,0.277460366487503,0.0681515410542488,0.0,0.0,0.0,36.13138961791992,25.0,127.48925018310548,-0.0,37.12495803833008,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9240417480469,0.5026563405990601,0.050000000745058,0.0462825149297714,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9240417480469,0.5026563405990601,0.050000000745058,0.0487377196550369,297.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9240417480469,0.5026563405990601,0.050000000745058,0.0359975136816501,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9240417480469,0.5026563405990601,0.050000000745058,0.0487377196550369,297.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9240417480469,0.5026563405990601,0.050000000745058,0.2311907559633255,291.9291687011719,288.6499938964844,285.3568725585937,283.8321228027344,292.2999572753906,297.701904296875,291.9543762207031,1.0,0.1731258630752563,1.0,1.0,0.9792508482933044,1.0,-0.4931502938270569,0.2156899273395538,0.277460366487503,0.0681515410542488,0.0,0.0,0.0,36.13138961791992,25.0,127.48925018310548,-0.0,37.12495803833008,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.01806640625,0.5089020729064941,0.050000000745058,0.0461976043879985,297.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.01806640625,0.5089020729064941,0.050000000745058,0.0486483015120029,297.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.01806640625,0.5089020729064941,0.050000000745058,0.035931471735239,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01806640625,0.5089020729064941,0.050000000745058,0.0486483015120029,297.7057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.01806640625,0.5089020729064941,0.050000000745058,0.2307665944099426,292.0223083496094,288.1499938964844,285.4726257324219,283.9104309082031,292.3248596191406,297.70513916015625,292.0428771972656,1.0,0.1688231825828552,1.0,1.0,0.9154996275901794,1.0,-0.4922454357147217,0.2165663987398147,0.2756790518760681,0.0692426934838295,0.0,0.0,0.0,33.860939025878906,25.0,106.0473175048828,-0.0,35.13126373291016,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.01806640625,0.5089020729064941,0.050000000745058,0.0461976043879985,297.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.01806640625,0.5089020729064941,0.050000000745058,0.0486483015120029,297.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.01806640625,0.5089020729064941,0.050000000745058,0.035931471735239,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01806640625,0.5089020729064941,0.050000000745058,0.0486483015120029,297.7057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.01806640625,0.5089020729064941,0.050000000745058,0.2307665944099426,292.0223083496094,288.1499938964844,285.4726257324219,283.9104309082031,292.3248596191406,297.70513916015625,292.0428771972656,1.0,0.1688231825828552,1.0,1.0,0.9154996275901794,1.0,-0.4922454357147217,0.2165663987398147,0.2756790518760681,0.0692426934838295,0.0,0.0,0.0,33.860939025878906,25.0,106.0473175048828,-0.0,35.13126373291016,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.092529296875,0.5143296718597412,0.050000000745058,0.0461313277482986,297.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.092529296875,0.5143296718597412,0.050000000745058,0.0485785081982612,297.8276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.092529296875,0.5143296718597412,0.050000000745058,0.0358799211680889,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.092529296875,0.5143296718597412,0.050000000745058,0.0485785081982612,297.7093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.092529296875,0.5143296718597412,0.050000000745058,0.2304355353116989,292.0957946777344,287.6499938964844,285.5886535644531,283.9876708984375,292.3278503417969,297.7087707519531,292.11151123046875,1.0,0.1653806865215301,1.0,1.0,0.8517484664916992,1.0,-0.4915391802787781,0.2183882445096969,0.2731509506702423,0.0712273716926574,0.0,0.0,0.0,32.08891677856445,25.0,83.1631851196289,-0.0,33.58036422729492,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.092529296875,0.5143296718597412,0.050000000745058,0.0461313277482986,297.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.092529296875,0.5143296718597412,0.050000000745058,0.0485785081982612,297.8276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.092529296875,0.5143296718597412,0.050000000745058,0.0358799211680889,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.092529296875,0.5143296718597412,0.050000000745058,0.0485785081982612,297.7093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.092529296875,0.5143296718597412,0.050000000745058,0.2304355353116989,292.0957946777344,287.6499938964844,285.5886535644531,283.9876708984375,292.3278503417969,297.7087707519531,292.11151123046875,1.0,0.1653806865215301,1.0,1.0,0.8517484664916992,1.0,-0.4915391802787781,0.2183882445096969,0.2731509506702423,0.0712273716926574,0.0,0.0,0.0,32.08891677856445,25.0,83.1631851196289,-0.0,33.58036422729492,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1304931640625,0.7620331645011902,0.1513068079948425,0.1260107457637787,297.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1238098144531,0.5333621501922607,0.050000000745058,0.048378225415945,297.8305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1238098144531,0.541047990322113,0.1421390920877456,0.0369967184960842,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1238098144531,0.5333621501922607,0.050000000745058,0.048378225415945,297.7117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1238098144531,0.5333621501922607,0.050000000745058,0.2294854819774627,292.1280822753906,287.6499938964844,285.6467590332031,284.0258483886719,292.3397827148437,297.7111511230469,292.1439819335937,1.0,0.1652643382549286,1.0,1.0,0.8198728561401367,1.0,-0.5870847105979919,0.2614638209342956,0.3256208896636963,0.0922450646758079,0.0,0.0,0.0,27.76020812988281,25.0,79.91786193847656,-0.0,39.22134399414063,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.83416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1679992675781,0.808531641960144,0.1508996933698654,0.1361107230186462,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1600341796875,0.5544587969779968,0.050000000745058,0.0482102185487747,297.80279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1673583984375,0.7801986336708069,0.1437454372644424,0.0953795909881591,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1600341796875,0.5544587969779968,0.050000000745058,0.0482102185487747,297.713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1600341796875,0.5544587969779968,0.050000000745058,0.2286885231733322,292.16583251953125,287.1499938964844,285.7048645019531,284.0636901855469,292.2682800292969,297.7132873535156,292.17822265625,1.0,0.1660039126873016,1.0,1.0,0.7365476489067078,1.0,-0.667941689491272,0.3044579625129699,0.363483726978302,0.1197429373860359,0.0,0.0,0.0,24.216062545776367,25.0,66.1829833984375,-0.0,44.44152069091797,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1350402832031,0.8136965036392212,0.1532399505376815,0.137761503458023,297.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1481628417969,0.5561166405677795,0.050000000745058,0.0481985844671726,297.7311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.135498046875,0.7989926338195801,0.14471136033535,0.1014837026596069,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1481628417969,0.5561166405677795,0.050000000745058,0.0481985844671726,297.71466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1481628417969,0.5561166405677795,0.050000000745058,0.2286333292722702,292.1390991210937,286.6499938964844,285.821044921875,284.1383361816406,291.4967956542969,297.71466064453125,292.1063232421875,1.0,0.1665261387825012,1.0,1.0,0.5698971748352051,1.0,-0.6771599650382996,0.3606936037540436,0.3164663314819336,0.1742269992828369,0.0,0.0,0.0,24.01651191711425,25.0,-161.43072509765625,-0.0,45.31306838989258,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1350402832031,0.8136965036392212,0.1532399505376815,0.137761503458023,297.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1481628417969,0.5561166405677795,0.050000000745058,0.0481985844671726,297.7311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.135498046875,0.7989926338195801,0.14471136033535,0.1014837026596069,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1481628417969,0.5561166405677795,0.050000000745058,0.0481985844671726,297.71466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1481628417969,0.5561166405677795,0.050000000745058,0.2286333292722702,292.1390991210937,286.6499938964844,285.821044921875,284.1383361816406,291.4967956542969,297.71466064453125,292.1063232421875,1.0,0.1665261387825012,1.0,1.0,0.5698971748352051,1.0,-0.6771599650382996,0.3606936037540436,0.3164663314819336,0.1742269992828369,0.0,0.0,0.0,24.01651191711425,25.0,-161.43072509765625,-0.0,45.31306838989258,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9004821777344,0.8881587386131287,0.1572630405426025,0.0978057533502578,297.5168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9451904296875,0.6891770958900452,0.050000000745058,0.0476541221141815,297.70965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9005432128906,0.9362404942512512,0.1471554338932037,0.0878223553299903,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9451904296875,0.6891770958900452,0.050000000745058,0.0476541221141815,297.69903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8973693847656,0.925911545753479,0.1357476562261581,0.5481600165367126,291.88787841796875,286.6499938964844,285.8935546875,284.18426513671875,290.4046630859375,297.7042236328125,291.78717041015625,1.0,0.1711706966161728,1.0,1.0,0.465772420167923,1.0,-0.906135618686676,0.569400429725647,0.336735188961029,0.3460407555103302,0.0,0.0,0.0,12.653128623962402,25.0,-608.2445678710938,-0.0,67.85369110107422,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5804138183594,0.8715682029724121,0.1618719696998596,0.0870076268911361,297.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.64874267578125,0.7042598128318787,0.050000000745058,0.0476276166737079,297.714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5804138183594,0.8715682029724121,0.150254487991333,0.0676726028323173,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.64874267578125,0.7042598128318787,0.050000000745058,0.0476276166737079,297.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5639953613281,0.9397968053817748,0.1355943083763122,0.5356311798095703,291.55377197265625,286.1499938964844,285.9370422363281,284.2115478515625,289.53582763671875,297.67657470703125,291.418212890625,1.0,0.1736468821763992,1.0,1.0,0.4032467007637024,1.0,-0.9385048151016236,0.6623466610908508,0.2761581540107727,0.4267154633998871,0.0,0.0,0.0,12.286075592041016,45.0,-956.5949096679688,-0.0,66.93022155761719,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
