time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119460,297.7829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.734130859375,0.8733686208724976,0.167630523443222,0.0881313681602478,297.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8412780761719,0.7026064395904541,0.050000000745058,0.0476300306618213,297.7046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.734130859375,0.8733686208724976,0.1542739570140838,0.0685466155409812,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8412780761719,0.7026064395904541,0.050000000745058,0.0476300306618213,297.61676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.70703125,0.9633362889289856,0.134802371263504,0.5771239399909973,290.6944580078125,286.1499938964844,286.01708984375,284.2612609863281,288.01806640625,297.6230773925781,290.5163269042969,1.0,0.183349460363388,1.0,1.0,0.2916613519191742,1.0,-0.9949163794517516,0.8325456976890564,0.1623706370592117,0.5856385231018066,0.0,0.0,0.0,13.040757179260254,45.0,-1539.777587890625,-0.0,78.14857482910156,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.77557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2825622558594,0.873882532119751,0.1693848818540573,0.0884538516402244,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.40008544921875,0.7021352648735046,0.050000000745058,0.0476306192576885,297.6951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2825622558594,0.873882532119751,0.1555159240961074,0.0687974393367767,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.40008544921875,0.7021352648735046,0.050000000745058,0.0476306192576885,297.58868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24908447265625,0.9778069853782654,0.133903831243515,0.6055374145507812,290.2373962402344,286.1499938964844,286.0527038574219,284.2831726074219,287.4952392578125,297.610595703125,290.0567321777344,1.0,0.1890587657690048,1.0,1.0,0.2419480234384536,1.0,-1.029594659805298,0.9084204435348512,0.1211742386221885,0.6547256112098694,0.0,0.0,0.0,13.496711730957031,65.0,-1719.2501220703125,-0.0,85.82186126708984,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.6688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.783447265625,0.965085744857788,0.1666666120290756,0.1521417796611786,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9446105957031,0.6406714916229248,0.050000000745058,0.0477740839123725,297.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7876892089844,0.9321953654289246,0.1518043130636215,0.1076857075095176,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9446105957031,0.6406714916229248,0.050000000745058,0.0477740839123725,297.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8012084960937,0.8800104260444641,0.1297479271888733,0.5896632075309753,288.7813415527344,286.1499938964844,286.1679077148437,284.3530578613281,286.2395324707031,297.60650634765625,288.6265869140625,1.0,0.2119442671537399,1.0,1.0,0.0806493386626243,1.0,-1.1331840753555298,1.1290322542190552,0.0041518132202327,0.8552421927452087,0.0,0.0,0.0,18.54150009155273,68.0,-1901.0023193359373,-0.0,118.82913208007812,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.6688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.783447265625,0.965085744857788,0.1666666120290756,0.1521417796611786,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9446105957031,0.6406714916229248,0.050000000745058,0.0477740839123725,297.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7876892089844,0.9321953654289246,0.1518043130636215,0.1076857075095176,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9446105957031,0.6406714916229248,0.050000000745058,0.0477740839123725,297.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8012084960937,0.8800104260444641,0.1297479271888733,0.5896632075309753,288.7813415527344,286.1499938964844,286.1679077148437,284.3530578613281,286.2395324707031,297.60650634765625,288.6265869140625,1.0,0.2119442671537399,1.0,1.0,0.0806493386626243,1.0,-1.1331840753555298,1.1290322542190552,0.0041518132202327,0.8552421927452087,0.0,0.0,0.0,18.54150009155273,68.0,-1901.0023193359373,-0.0,118.82913208007812,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1541748046875,0.8544247150421143,0.1609240472316742,0.1478056162595749,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2866516113281,0.5751180052757263,0.050000000745058,0.048076681792736,297.52606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1590270996094,0.8313475251197815,0.1483856290578842,0.1054541692137718,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2866516113281,0.5751180052757263,0.050000000745058,0.048076681792736,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1688842773437,0.7904434204101562,0.1272452473640442,0.5805159211158752,288.15362548828125,286.1499938964844,286.2252502441406,284.3873596191406,286.2195739746094,297.5365295410156,288.0487976074219,1.0,0.2210791707038879,1.0,1.0,0.0,1.0,-1.1160348653793335,1.1160327196121216,2.120212457157322e-06,0.8460413813591003,0.0,0.0,0.0,25.97904396057129,68.0,-1665.3182373046875,-0.0,128.60125732421875,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.76885986328125,0.8001580238342285,0.1567373871803283,0.1436463594436645,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.84930419921875,0.5360397696495056,0.050000000745058,0.048351626843214,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7716064453125,0.7793760299682617,0.1455518007278442,0.1034645736217498,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.84930419921875,0.5360397696495056,0.050000000745058,0.048351626843214,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7776794433594,0.7413919568061829,0.1247836351394653,0.5706090331077576,287.7680969238281,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.47222900390625,287.6988525390625,1.0,0.2290428578853607,1.0,1.0,0.0,1.0,-1.0974217653274536,1.0974206924438477,1.0736386002463405e-06,0.8309917449951172,0.0,0.0,0.0,32.6867790222168,56.0,-1306.4761962890625,-0.0,136.4032745361328,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4667053222656,0.7774360775947571,0.1536258906126022,0.1403183937072754,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5101318359375,0.614877462387085,0.1088494434952735,0.072780892252922,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4686889648437,0.7591036558151245,0.1431568562984466,0.1016242578625679,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5238952636719,0.5235544443130493,0.050000000745058,0.0484710521996021,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.47344970703125,0.7232004404067993,0.122359924018383,0.559559166431427,287.4654846191406,286.1499938964844,286.34576416015625,284.4581604003906,286.3399963378906,297.4248352050781,287.4111328125,1.0,0.2346285432577133,1.0,1.0,0.0,1.0,-1.107353448867798,1.107352375984192,1.0890485100389924e-06,0.8381897211074829,0.0,0.0,0.0,35.828636169433594,56.0,-986.8318481445312,-0.0,144.94784545898438,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2630615234375,0.7708249092102051,0.151951789855957,0.1384940445423126,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2742614746094,0.6815303564071655,0.1053425669670105,0.1005004495382309,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.26470947265625,0.7533094882965088,0.1416967511177063,0.1004761233925819,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3114929199219,0.5211491584777832,0.050000000745058,0.0484965704381465,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.26885986328125,0.7171828746795654,0.120670698583126,0.5516063570976257,287.2611999511719,286.25,286.39617919921875,284.4872741699219,286.3905944824219,297.38592529296875,287.2181701660156,1.0,0.2380166500806808,1.0,1.0,0.0,1.0,-1.1276005506515503,1.1275993585586548,1.1228036100874306e-06,0.8552691340446472,0.0,0.0,0.0,36.7672233581543,44.0,-791.7434692382812,-0.0,152.30014038085938,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9769592285156,0.7496280074119568,0.1498599052429199,0.1362445056438446,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9827575683594,0.6535959243774414,0.0978010594844818,0.095416136085987,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.977783203125,0.7332584261894226,0.1394368112087249,0.0987587124109268,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00103759765625,0.5082828998565674,0.050000000745058,0.0486536659300327,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9800109863281,0.693990170955658,0.1175314709544181,0.5371441841125488,286.97607421875,286.3500061035156,286.50897216796875,284.5513610839844,286.5032958984375,297.3299865722656,286.9540710449219,1.0,0.2396019250154495,1.0,1.0,0.0,1.0,-1.099568486213684,1.099567413330078,1.0770460221465328e-06,0.8326826691627502,0.0,0.0,0.0,40.36246871948242,32.0,-436.76849365234375,-0.0,151.3258514404297,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9769592285156,0.7496280074119568,0.1498599052429199,0.1362445056438446,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9827575683594,0.6535959243774414,0.0978010594844818,0.095416136085987,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.977783203125,0.7332584261894226,0.1394368112087249,0.0987587124109268,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00103759765625,0.5082828998565674,0.050000000745058,0.0486536659300327,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9800109863281,0.693990170955658,0.1175314709544181,0.5371441841125488,286.97607421875,286.3500061035156,286.50897216796875,284.5513610839844,286.5032958984375,297.3299865722656,286.9540710449219,1.0,0.2396019250154495,1.0,1.0,0.0,1.0,-1.099568486213684,1.099567413330078,1.0770460221465328e-06,0.8326826691627502,0.0,0.0,0.0,40.36246871948242,32.0,-436.76849365234375,-0.0,151.3258514404297,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8360595703125,0.7505470514297485,0.1494825482368469,0.1355435401201248,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8391418457031,0.6443396210670471,0.0933675616979599,0.0905668437480926,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83648681640625,0.7330811023712158,0.1383523195981979,0.0977988541126251,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8473205566406,0.5099067091941833,0.050000000745058,0.0486319549381732,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.83758544921875,0.6911540031433105,0.1153608039021492,0.5262545347213745,286.8357238769531,286.45001220703125,286.62066650390625,284.6132507324219,286.61492919921875,297.2943420410156,286.82574462890625,1.0,0.2357637882232666,1.0,1.0,0.0,1.0,-1.0786569118499756,1.0786559581756592,1.04365540209983e-06,0.8157423138618469,0.0,0.0,0.0,39.531158447265625,25.0,-214.74693298339844,-0.0,144.1214599609375,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8360595703125,0.7505470514297485,0.1494825482368469,0.1355435401201248,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8391418457031,0.6443396210670471,0.0933675616979599,0.0905668437480926,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83648681640625,0.7330811023712158,0.1383523195981979,0.0977988541126251,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8473205566406,0.5099067091941833,0.050000000745058,0.0486319549381732,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.83758544921875,0.6911540031433105,0.1153608039021492,0.5262545347213745,286.8357238769531,286.45001220703125,286.62066650390625,284.6132507324219,286.61492919921875,297.2943420410156,286.82574462890625,1.0,0.2357637882232666,1.0,1.0,0.0,1.0,-1.0786569118499756,1.0786559581756592,1.04365540209983e-06,0.8157423138618469,0.0,0.0,0.0,39.531158447265625,25.0,-214.74693298339844,-0.0,144.1214599609375,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78448486328125,0.7625857591629028,0.1501902192831039,0.1358601301908493,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853088378906,0.6474194526672363,0.090899720788002,0.0877245292067527,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7846069335937,0.7427794933319092,0.1380564719438552,0.0973891019821167,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7875366210937,0.5186218023300171,0.050000000745058,0.0485250651836395,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7848815917969,0.6990413665771484,0.1139579191803932,0.5186396241188049,286.7844543457031,286.54998779296875,286.7310791015625,284.6728515625,286.725341796875,297.2772827148437,286.7825012207031,1.0,0.2300233095884323,1.0,1.0,0.0,1.0,-1.0658626556396484,1.065861701965332,1.0235552281301352e-06,0.8053649067878723,0.0,0.0,0.0,36.654727935791016,25.0,-76.90642547607422,-0.0,135.52915954589844,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78448486328125,0.7625857591629028,0.1501902192831039,0.1358601301908493,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853088378906,0.6474194526672363,0.090899720788002,0.0877245292067527,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7846069335937,0.7427794933319092,0.1380564719438552,0.0973891019821167,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7875366210937,0.5186218023300171,0.050000000745058,0.0485250651836395,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7848815917969,0.6990413665771484,0.1139579191803932,0.5186396241188049,286.7844543457031,286.54998779296875,286.7310791015625,284.6728515625,286.725341796875,297.2772827148437,286.7825012207031,1.0,0.2300233095884323,1.0,1.0,0.0,1.0,-1.0658626556396484,1.065861701965332,1.0235552281301352e-06,0.8053649067878723,0.0,0.0,0.0,36.654727935791016,25.0,-76.90642547607422,-0.0,135.52915954589844,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821044921875,0.7694997191429138,0.1508281081914901,0.1363058239221573,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820129394531,0.6502780318260193,0.0901249423623085,0.0868123322725296,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820739746094,0.7482956647872925,0.1381182819604873,0.0973496288061142,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821960449219,0.5232863426208496,0.050000000745058,0.0484740622341632,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78204345703125,0.703654944896698,0.1134837120771408,0.5159485936164856,286.7821350097656,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.27325439453125,286.7831115722656,1.0,0.2276840806007385,1.0,1.0,0.0,1.0,-1.0619630813598633,1.061962008476257,1.0174755971092964e-06,0.8021965622901917,0.0,0.0,0.0,35.31187438964844,25.0,-29.13554000854492,-0.0,132.10498046875,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7913513183594,0.7764316201210022,0.1516103148460388,0.1369008123874664,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7904663085937,0.6534011960029602,0.0895568281412124,0.086133636534214,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7912292480469,0.7537672519683838,0.1382847279310226,0.0973962992429733,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7890625,0.5277573466300964,0.050000000745058,0.0484286062419414,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7908935546875,0.7081710696220398,0.1131304278969764,0.5138798356056213,286.7914123535156,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.27130126953125,286.7947082519531,1.0,0.2256152927875518,1.0,1.0,0.0,1.0,-1.059380292892456,1.0593793392181396,1.0134614285561838e-06,0.8000972270965576,0.0,0.0,0.0,34.126834869384766,25.0,8.394739151000977,-0.0,129.31707763671875,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.83502197265625,0.7906747460365295,0.1535110026597976,0.1384299248456955,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329162597656,0.6604785323143005,0.0888415947556495,0.0852466598153114,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.834716796875,0.7649814486503601,0.1388497054576873,0.0976778715848922,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.82928466796875,0.5365172624588013,0.050000000745058,0.0483477599918842,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.833984375,0.7169421911239624,0.1127020493149757,0.5111625790596008,286.8350830078125,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2717590332031,286.841796875,1.0,0.2222084552049636,1.0,1.0,0.0,1.0,-1.0571290254592896,1.0571280717849731,1.0099661267304327e-06,0.7982606887817383,0.0,0.0,0.0,32.05005645751953,25.0,61.44686508178711,-0.0,125.02022552490234,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.83502197265625,0.7906747460365295,0.1535110026597976,0.1384299248456955,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329162597656,0.6604785323143005,0.0888415947556495,0.0852466598153114,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.834716796875,0.7649814486503601,0.1388497054576873,0.0976778715848922,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.82928466796875,0.5365172624588013,0.050000000745058,0.0483477599918842,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.833984375,0.7169421911239624,0.1127020493149757,0.5111625790596008,286.8350830078125,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2717590332031,286.841796875,1.0,0.2222084552049636,1.0,1.0,0.0,1.0,-1.0571290254592896,1.0571280717849731,1.0099661267304327e-06,0.7982606887817383,0.0,0.0,0.0,32.05005645751953,25.0,61.44686508178711,-0.0,125.02022552490234,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9019470214844,0.804909884929657,0.1557673513889312,0.1403147727251052,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990173339844,0.6680718064308167,0.0885017961263656,0.0847787261009216,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.7761912941932678,0.1396391689777374,0.0981431677937507,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939819335937,0.5448063015937805,0.050000000745058,0.0482795089483261,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004821777344,0.7251060009002686,0.1125512942671775,0.5098766088485718,286.9020080566406,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2760009765625,286.9107666015625,1.0,0.2196377664804458,1.0,1.0,0.0,1.0,-1.0577620267868042,1.0577610731124878,1.0109373533850885e-06,0.7987622618675232,0.0,0.0,0.0,30.329978942871094,25.0,94.06048583984376,-0.0,122.0804672241211,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9019470214844,0.804909884929657,0.1557673513889312,0.1403147727251052,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990173339844,0.6680718064308167,0.0885017961263656,0.0847787261009216,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.7761912941932678,0.1396391689777374,0.0981431677937507,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939819335937,0.5448063015937805,0.050000000745058,0.0482795089483261,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004821777344,0.7251060009002686,0.1125512942671775,0.5098766088485718,286.9020080566406,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2760009765625,286.9107666015625,1.0,0.2196377664804458,1.0,1.0,0.0,1.0,-1.0577620267868042,1.0577610731124878,1.0109373533850885e-06,0.7987622618675232,0.0,0.0,0.0,30.329978942871094,25.0,94.06048583984376,-0.0,122.0804672241211,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.983154296875,0.8181801438331604,0.1583155393600464,0.1424804925918579,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97967529296875,0.6757009625434875,0.0883968770503997,0.0845723152160644,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98260498046875,0.7870528101921082,0.1405796855688095,0.098733551800251,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9737548828125,0.5524525046348572,0.050000000745058,0.0482222996652126,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813537597656,0.732790470123291,0.1125929430127143,0.5095939040184021,286.9831237792969,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2822265625,286.9931640625,1.0,0.2177538722753524,1.0,1.0,0.0,1.0,-1.0604137182235718,1.0604126453399658,1.015039060803247e-06,0.8008996844291687,0.0,0.0,0.0,28.91594123840332,25.0,113.687744140625,-0.0,120.17499542236328,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.983154296875,0.8181801438331604,0.1583155393600464,0.1424804925918579,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97967529296875,0.6757009625434875,0.0883968770503997,0.0845723152160644,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98260498046875,0.7870528101921082,0.1405796855688095,0.098733551800251,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9737548828125,0.5524525046348572,0.050000000745058,0.0482222996652126,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813537597656,0.732790470123291,0.1125929430127143,0.5095939040184021,286.9831237792969,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2822265625,286.9931640625,1.0,0.2177538722753524,1.0,1.0,0.0,1.0,-1.0604137182235718,1.0604126453399658,1.015039060803247e-06,0.8008996844291687,0.0,0.0,0.0,28.91594123840332,25.0,113.687744140625,-0.0,120.17499542236328,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0726318359375,0.8306218981742859,0.1612075418233871,0.1449483036994934,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0688171386719,0.683140754699707,0.0884497091174125,0.0845391601324081,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719909667969,0.7974023222923279,0.1416242718696594,0.0994103327393531,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0623779296875,0.5594289302825928,0.050000000745058,0.0481741055846214,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.07061767578125,0.7401078939437866,0.1127681359648704,0.5100104808807373,287.0725402832031,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2913818359375,287.083251953125,1.0,0.2164281904697418,1.0,1.0,0.0,1.0,-1.0645899772644043,1.0645889043807983,1.0215251222689403e-06,0.8042715191841125,0.0,0.0,0.0,27.750328063964844,25.0,125.10052490234376,-0.0,119.07568359375,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0726318359375,0.8306218981742859,0.1612075418233871,0.1449483036994934,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0688171386719,0.683140754699707,0.0884497091174125,0.0845391601324081,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719909667969,0.7974023222923279,0.1416242718696594,0.0994103327393531,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0623779296875,0.5594289302825928,0.050000000745058,0.0481741055846214,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.07061767578125,0.7401078939437866,0.1127681359648704,0.5100104808807373,287.0725402832031,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2913818359375,287.083251953125,1.0,0.2164281904697418,1.0,1.0,0.0,1.0,-1.0645899772644043,1.0645889043807983,1.0215251222689403e-06,0.8042715191841125,0.0,0.0,0.0,27.750328063964844,25.0,125.10052490234376,-0.0,119.07568359375,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1192932128906,0.8367503881454468,0.1627651154994964,0.1462960839271545,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1153564453125,0.6867319345474243,0.0885220319032669,0.0845731869339943,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1186218261719,0.8023297190666199,0.1421759873628616,0.0997737646102905,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1087646484375,0.5626468658447266,0.050000000745058,0.0481530018150806,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11724853515625,0.7436264753341675,0.1128960028290748,0.5104272365570068,287.11920166015625,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.295654296875,287.13006591796875,1.0,0.2159506678581237,1.0,1.0,0.0,1.0,-1.0671592950820925,1.067158341407776,1.025529854814522e-06,0.806347131729126,0.0,0.0,0.0,27.24968719482422,25.0,128.6089630126953,-0.0,118.78731536865234,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.166748046875,0.8428462743759155,0.1643787622451782,0.1477008461952209,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1627197265625,0.6902183294296265,0.0886185616254806,0.0846338495612144,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1660461425781,0.8070679306983948,0.1427424699068069,0.1001499146223068,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.156005859375,0.5656869411468506,0.050000000745058,0.0481336563825607,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.16461181640625,0.7470539808273315,0.1130480393767356,0.510964035987854,287.1666259765625,287.1499938964844,287.3581848144531,284.976318359375,287.35302734375,297.2982788085937,287.1776123046875,1.0,0.2155806273221969,1.0,1.0,0.0,1.0,-1.069990634918213,1.069989562034607,1.0299548875991604e-06,0.8086345791816711,0.0,0.0,0.0,26.797143936157227,25.0,131.06272888183594,-0.0,118.64772033691406,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435302734375,0.8526011109352112,0.1670539230108261,0.1500393450260162,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2393798828125,0.6956090331077576,0.0888116210699081,0.0847731456160545,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2427673339844,0.8140870928764343,0.1436714977025985,0.100771240890026,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2325744628906,0.5702473521232605,0.050000000745058,0.0481056421995162,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413024902344,0.7523985505104065,0.113329641520977,0.5120224952697754,287.24334716796875,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.302978515625,287.25439453125,1.0,0.2151683270931244,1.0,1.0,0.0,1.0,-1.0749469995498655,1.074946045875549,1.03773152204667e-06,0.8126391768455505,0.0,0.0,0.0,26.153255462646484,25.0,133.4005889892578,-0.0,118.67115783691406,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2628173828125,0.8550370335578918,0.1677399724721908,0.1506406962871551,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2586364746094,0.6969152688980103,0.0888667032122612,0.0848154351115226,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2620544433594,0.8157410621643066,0.1439075469970703,0.1009299010038375,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2518005371094,0.5713265538215637,0.050000000745058,0.0480991788208484,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.26055908203125,0.7537031769752502,0.1134066134691238,0.5123218297958374,287.2626037597656,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.30419921875,287.2736511230469,1.0,0.2150981277227401,1.0,1.0,0.0,1.0,-1.0762614011764526,1.0762604475021362,1.03980028143269e-06,0.8137012124061584,0.0,0.0,0.0,26.007009506225582,25.0,133.72271728515625,-0.0,118.7219467163086,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3592224121094,0.8671428561210632,0.1712749749422073,0.1537467837333679,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.35498046875,0.7031553387641907,0.0891802832484245,0.08506840467453,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3583984375,0.8235127329826355,0.1451074630022049,0.10174061357975,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3481140136719,0.5763331651687622,0.050000000745058,0.0480699650943279,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3569030761719,0.7599909901618958,0.1138268336653709,0.5140050649642944,287.35894775390625,287.3500061035156,287.54998779296875,285.05438232421875,287.545166015625,297.3107604980469,287.3699035644531,1.0,0.2149355411529541,1.0,1.0,0.0,1.0,-1.0832512378692627,1.0832501649856567,1.050846663019911e-06,0.8193486332893372,0.0,0.0,0.0,25.36036491394043,25.0,134.06788635253906,-0.0,119.23328399658205,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3592224121094,0.8671428561210632,0.1712749749422073,0.1537467837333679,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.35498046875,0.7031553387641907,0.0891802832484245,0.08506840467453,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3583984375,0.8235127329826355,0.1451074630022049,0.10174061357975,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3481140136719,0.5763331651687622,0.050000000745058,0.0480699650943279,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3569030761719,0.7599909901618958,0.1138268336653709,0.5140050649642944,287.35894775390625,287.3500061035156,287.54998779296875,285.05438232421875,287.545166015625,297.3107604980469,287.3699035644531,1.0,0.2149355411529541,1.0,1.0,0.0,1.0,-1.0832512378692627,1.0832501649856567,1.050846663019911e-06,0.8193486332893372,0.0,0.0,0.0,25.36036491394043,25.0,134.06788635253906,-0.0,119.23328399658205,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4550476074219,0.8791330456733704,0.1749634444713592,0.156997412443161,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4507751464844,0.7089677453041077,0.0895444601774215,0.0853762850165367,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4541931152344,0.8306947350502014,0.1463302820920944,0.1025721654295921,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.44390869140625,0.5807929635047913,0.050000000745058,0.048044953495264,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4526672363281,0.7659371495246887,0.1142918914556503,0.515924334526062,287.4547119140625,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.31768798828125,287.46551513671875,1.0,0.2150284945964813,1.0,1.0,0.0,1.0,-1.0907940864562988,1.0907930135726929,1.0628516520228004e-06,0.8254408836364746,0.0,0.0,0.0,24.827957153320312,25.0,133.34228515625,-0.0,120.09505462646484,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4550476074219,0.8791330456733704,0.1749634444713592,0.156997412443161,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4507751464844,0.7089677453041077,0.0895444601774215,0.0853762850165367,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4541931152344,0.8306947350502014,0.1463302820920944,0.1025721654295921,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.44390869140625,0.5807929635047913,0.050000000745058,0.048044953495264,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4526672363281,0.7659371495246887,0.1142918914556503,0.515924334526062,287.4547119140625,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.31768798828125,287.46551513671875,1.0,0.2150284945964813,1.0,1.0,0.0,1.0,-1.0907940864562988,1.0907930135726929,1.0628516520228004e-06,0.8254408836364746,0.0,0.0,0.0,24.827957153320312,25.0,133.34228515625,-0.0,120.09505462646484,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5505065917969,0.8909308910369873,0.1787959337234497,0.1603835523128509,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5461730957031,0.7142046689987183,0.089950792491436,0.0857297331094741,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5495910644531,0.8374310731887817,0.1475686728954315,0.1034183874726295,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5392761230469,0.5847585201263428,0.050000000745058,0.0480234399437904,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5480651855469,0.7715431451797485,0.1147938445210456,0.5180346965789795,287.55010986328125,287.54998779296875,287.7366638183594,285.120361328125,287.73193359375,297.3248596191406,287.5608215332031,1.0,0.2153381556272506,1.0,1.0,0.0,1.0,-1.0988051891326904,1.0988041162490845,1.075697014130128e-06,0.8319072723388672,0.0,0.0,0.0,24.391233444213867,25.0,132.75315856933594,-0.0,121.25931549072266,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5505065917969,0.8909308910369873,0.1787959337234497,0.1603835523128509,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5461730957031,0.7142046689987183,0.089950792491436,0.0857297331094741,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5495910644531,0.8374310731887817,0.1475686728954315,0.1034183874726295,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5392761230469,0.5847585201263428,0.050000000745058,0.0480234399437904,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5480651855469,0.7715431451797485,0.1147938445210456,0.5180346965789795,287.55010986328125,287.54998779296875,287.7366638183594,285.120361328125,287.73193359375,297.3248596191406,287.5608215332031,1.0,0.2153381556272506,1.0,1.0,0.0,1.0,-1.0988051891326904,1.0988041162490845,1.075697014130128e-06,0.8319072723388672,0.0,0.0,0.0,24.391233444213867,25.0,132.75315856933594,-0.0,121.25931549072266,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
