time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121500,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.59814453125,0.8967565298080444,0.1807606220245361,0.1621212810277938,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.59381103515625,0.7166310548782349,0.0901669636368751,0.0859202519059181,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5971984863281,0.8406826257705688,0.1481922268867492,0.1038454622030258,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5869140625,0.5865932703018188,0.050000000745058,0.0480137094855308,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.595703125,0.7742442488670349,0.1150563135743141,0.5191479921340942,287.5977478027344,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.3284912109375,287.6083984375,1.0,0.2155584841966629,1.0,1.0,0.0,1.0,-1.1029568910598757,1.1029558181762695,1.082392486750905e-06,0.8352563977241516,0.0,0.0,0.0,24.20099830627441,25.0,132.53065490722656,-0.0,121.9352035522461,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.645751953125,0.9025200605392456,0.1827600598335266,0.1638911813497543,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6413879394531,0.7189511060714722,0.0903920456767082,0.0861200466752052,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6448059082031,0.8438587188720703,0.1488187164068222,0.104275107383728,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.63446044921875,0.5883304476737976,0.050000000745058,0.0480046160519123,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6432800292969,0.7768742442131042,0.1153266355395317,0.5203006267547607,287.64532470703125,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.3321838378906,287.6559143066406,1.0,0.2158212959766388,1.0,1.0,0.0,1.0,-1.1072092056274414,1.1072081327438354,1.0892775890170014e-06,0.8386852145195007,0.0,0.0,0.0,24.02851676940918,25.0,132.3516082763672,-0.0,122.6735610961914,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.74090576171875,0.9145943522453308,0.1868505179882049,0.1675144135951995,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7364807128906,0.7233831286430359,0.0908647924661636,0.0865428149700164,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7398681640625,0.8500734567642212,0.1500793695449829,0.1051408126950264,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7295227050781,0.5915921926498413,0.050000000745058,0.0479878485202789,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.73834228515625,0.7819927930831909,0.1158872619271278,0.5227035880088806,287.7403869628906,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.339599609375,287.7508850097656,1.0,0.2164477705955505,1.0,1.0,0.0,1.0,-1.1159687042236328,1.1159676313400269,1.1035485840693582e-06,0.8457452654838562,0.0,0.0,0.0,23.723670959472656,25.0,132.08738708496094,-0.0,124.3040771484375,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.74090576171875,0.9145943522453308,0.1868505179882049,0.1675144135951995,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7364807128906,0.7233831286430359,0.0908647924661636,0.0865428149700164,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7398681640625,0.8500734567642212,0.1500793695449829,0.1051408126950264,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7295227050781,0.5915921926498413,0.050000000745058,0.0479878485202789,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.73834228515625,0.7819927930831909,0.1158872619271278,0.5227035880088806,287.7403869628906,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.339599609375,287.7508850097656,1.0,0.2164477705955505,1.0,1.0,0.0,1.0,-1.1159687042236328,1.1159676313400269,1.1035485840693582e-06,0.8457452654838562,0.0,0.0,0.0,23.723670959472656,25.0,132.08738708496094,-0.0,124.3040771484375,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8359375,0.927360773086548,0.1911107301712036,0.1712738424539566,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314819335937,0.7276396751403809,0.0913756713271141,0.0870005339384079,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8348693847656,0.8561524152755737,0.1513533741235733,0.1060161888599395,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.824462890625,0.5946146845817566,0.050000000745058,0.0479726567864418,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83331298828125,0.7869612574577332,0.1164757907390594,0.525239884853363,287.8353576660156,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3466491699219,287.8457946777344,1.0,0.2172018140554428,1.0,1.0,0.0,1.0,-1.1251070499420166,1.125105857849121,1.1185651374034933e-06,0.8531076312065125,0.0,0.0,0.0,23.464786529541016,25.0,131.92633056640625,-0.0,126.13988494873048,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8359375,0.927360773086548,0.1911107301712036,0.1712738424539566,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314819335937,0.7276396751403809,0.0913756713271141,0.0870005339384079,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8348693847656,0.8561524152755737,0.1513533741235733,0.1060161888599395,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.824462890625,0.5946146845817566,0.050000000745058,0.0479726567864418,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83331298828125,0.7869612574577332,0.1164757907390594,0.525239884853363,287.8353576660156,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3466491699219,287.8457946777344,1.0,0.2172018140554428,1.0,1.0,0.0,1.0,-1.1251070499420166,1.125105857849121,1.1185651374034933e-06,0.8531076312065125,0.0,0.0,0.0,23.464786529541016,25.0,131.92633056640625,-0.0,126.13988494873048,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.930908203125,0.9405338168144226,0.1956442296504974,0.17526376247406,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9264221191406,0.7319585680961609,0.0919385775923729,0.08750581741333,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9298095703125,0.8623019456863403,0.1526477336883545,0.1069052144885063,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9193725585937,0.5975620150566101,0.050000000745058,0.0479581467807292,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9282531738281,0.7919650673866272,0.1170940995216369,0.5279086828231812,287.9302978515625,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.35430908203125,287.9406433105469,1.0,0.2180680036544799,1.0,1.0,0.0,1.0,-1.1347554922103882,1.134754300117493,1.134558715421008e-06,0.8608718514442444,0.0,0.0,0.0,23.231163024902344,25.0,131.8411407470703,-0.0,128.18099975585938,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.930908203125,0.9405338168144226,0.1956442296504974,0.17526376247406,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9264221191406,0.7319585680961609,0.0919385775923729,0.08750581741333,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9298095703125,0.8623019456863403,0.1526477336883545,0.1069052144885063,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9193725585937,0.5975620150566101,0.050000000745058,0.0479581467807292,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9282531738281,0.7919650673866272,0.1170940995216369,0.5279086828231812,287.9302978515625,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.35430908203125,287.9406433105469,1.0,0.2180680036544799,1.0,1.0,0.0,1.0,-1.1347554922103882,1.134754300117493,1.134558715421008e-06,0.8608718514442444,0.0,0.0,0.0,23.231163024902344,25.0,131.8411407470703,-0.0,128.18099975585938,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0259094238281,0.9535179138183594,0.2003621757030487,0.1794451028108596,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0213623046875,0.7363752722740173,0.0925477370619773,0.0880577340722084,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0247497558594,0.8685269951820374,0.1539605259895324,0.1078082174062728,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0142517089844,0.6004422307014465,0.050000000745058,0.0479442439973354,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.023193359375,0.7970134615898132,0.1177448257803917,0.530725359916687,288.0252380371094,288.04998779296875,288.2033386230469,285.2417907714844,288.19879150390625,297.36236572265625,288.0354919433594,1.0,0.219039037823677,1.0,1.0,0.0,1.0,-1.144884467124939,1.144883394241333,1.151493393081182e-06,0.8690008521080017,0.0,0.0,0.0,23.02045249938965,25.0,131.80804443359375,-0.0,130.42176818847656,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0259094238281,0.9535179138183594,0.2003621757030487,0.1794451028108596,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0213623046875,0.7363752722740173,0.0925477370619773,0.0880577340722084,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0247497558594,0.8685269951820374,0.1539605259895324,0.1078082174062728,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0142517089844,0.6004422307014465,0.050000000745058,0.0479442439973354,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.023193359375,0.7970134615898132,0.1177448257803917,0.530725359916687,288.0252380371094,288.04998779296875,288.2033386230469,285.2417907714844,288.19879150390625,297.36236572265625,288.0354919433594,1.0,0.219039037823677,1.0,1.0,0.0,1.0,-1.144884467124939,1.144883394241333,1.151493393081182e-06,0.8690008521080017,0.0,0.0,0.0,23.02045249938965,25.0,131.80804443359375,-0.0,130.42176818847656,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0733947753906,0.959762692451477,0.2027702629566192,0.181583359837532,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.06884765625,0.7386149764060974,0.0928673893213272,0.0883485972881317,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0722045898437,0.8716549873352051,0.1546230614185333,0.1082642450928688,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.06170654296875,0.601851224899292,0.050000000745058,0.0479375347495079,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0706481933594,0.7995428442955017,0.118081547319889,0.5321865677833557,288.0727233886719,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.3663635253906,288.0829162597656,1.0,0.219559296965599,1.0,1.0,0.0,1.0,-1.1500935554504397,1.150092363357544,1.16025807983533e-06,0.8731698393821716,0.0,0.0,0.0,22.923641204833984,25.0,131.8021697998047,-0.0,131.6094970703125,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.12091064453125,0.9657931923866272,0.2052084058523178,0.1837497055530548,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1163330078125,0.7408779859542847,0.0931972190737724,0.0886493027210235,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.11968994140625,0.8747908473014832,0.1552898436784744,0.1087233424186706,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.109130859375,0.6032393574714661,0.050000000745058,0.0479309894144535,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1181030273437,0.8020736575126648,0.1184257492423057,0.5336828827857971,288.12017822265625,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.370361328125,288.1303405761719,1.0,0.220101848244667,1.0,1.0,0.0,1.0,-1.1553938388824463,1.1553926467895508,1.1692160342136049e-06,0.8774048686027527,0.0,0.0,0.0,22.83236694335937,25.0,131.80068969726562,-0.0,132.84149169921875,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2044982910156,0.9758340120315552,0.2095628231763839,0.1876200288534164,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.19989013671875,0.7449362874031067,0.0937993377447128,0.0891995280981063,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2032470703125,0.8803485631942749,0.1564729362726211,0.109538123011589,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1926574707031,0.6056510210037231,0.050000000745058,0.0479197539389133,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.20166015625,0.8065422177314758,0.1190474480390548,0.5363897681236267,288.2037353515625,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.37725830078125,288.2138061523437,1.0,0.2211025506258011,1.0,1.0,0.0,1.0,-1.1649134159088137,1.164912223815918,1.1854085641971324e-06,0.8849973678588867,0.0,0.0,0.0,22.68229866027832,25.0,131.803955078125,-0.0,135.10543823242188,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2159118652344,0.9771437048912048,0.2101629227399826,0.1881535649299621,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2112731933594,0.7454979419708252,0.0938836261630058,0.0892766714096069,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2146301269531,0.8811104893684387,0.1566352844238281,0.1096499487757682,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2040405273437,0.6059771180152893,0.050000000745058,0.0479182489216327,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.21307373046875,0.8071476221084595,0.1191338375210762,0.5367663502693176,288.21514892578125,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.378173828125,288.2251892089844,1.0,0.2212435007095337,1.0,1.0,0.0,1.0,-1.1662307977676392,1.1662296056747437,1.187659677270858e-06,0.8860464096069336,0.0,0.0,0.0,22.66282844543457,25.0,131.80482482910156,-0.0,135.4237823486328,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109130859375,0.9874935746192932,0.2152288854122162,0.1926584392786026,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3062744140625,0.7502731680870056,0.094608299434185,0.0899410247802734,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3096008300781,0.8875065445899963,0.1579995155334472,0.110589675605297,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989501953125,0.6086764335632324,0.050000000745058,0.0479058995842933,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3080139160156,0.8121228218078613,0.1198703721165657,0.5399802327156067,288.3100891113281,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.38580322265625,288.320068359375,1.0,0.2224625647068023,1.0,1.0,0.0,1.0,-1.1774061918258667,1.1774049997329712,1.206900606121053e-06,0.8949831128120422,0.0,0.0,0.0,22.51000213623047,25.0,131.81570434570312,-0.0,138.1733856201172,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109130859375,0.9874935746192932,0.2152288854122162,0.1926584392786026,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3062744140625,0.7502731680870056,0.094608299434185,0.0899410247802734,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3096008300781,0.8875065445899963,0.1579995155334472,0.110589675605297,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989501953125,0.6086764335632324,0.050000000745058,0.0479058995842933,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3080139160156,0.8121228218078613,0.1198703721165657,0.5399802327156067,288.3100891113281,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.38580322265625,288.320068359375,1.0,0.2224625647068023,1.0,1.0,0.0,1.0,-1.1774061918258667,1.1774049997329712,1.206900606121053e-06,0.8949831128120422,0.0,0.0,0.0,22.51000213623047,25.0,131.81570434570312,-0.0,138.1733856201172,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4059143066406,0.9964562058448792,0.2204135805368423,0.1972021907567978,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4012756347656,0.7549351453781128,0.0953667908906936,0.0906391069293022,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4045715332031,0.8936319947242737,0.1593820601701736,0.1115430444478988,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3938903808594,0.6111067533493042,0.050000000745058,0.0478949472308158,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029846191406,0.816722571849823,0.1206322014331817,0.5433152914047241,288.4050598144531,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3933410644531,288.4149475097656,1.0,0.2237373888492584,1.0,1.0,0.0,1.0,-1.188507914543152,1.1885067224502563,1.2262538575669168e-06,0.903904378414154,0.0,0.0,0.0,22.39395332336425,25.0,131.81942749023438,-0.0,141.0597686767578,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4059143066406,0.9964562058448792,0.2204135805368423,0.1972021907567978,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4012756347656,0.7549351453781128,0.0953667908906936,0.0906391069293022,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4045715332031,0.8936319947242737,0.1593820601701736,0.1115430444478988,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3938903808594,0.6111067533493042,0.050000000745058,0.0478949472308158,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029846191406,0.816722571849823,0.1206322014331817,0.5433152914047241,288.4050598144531,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3933410644531,288.4149475097656,1.0,0.2237373888492584,1.0,1.0,0.0,1.0,-1.188507914543152,1.1885067224502563,1.2262538575669168e-06,0.903904378414154,0.0,0.0,0.0,22.39395332336425,25.0,131.81942749023438,-0.0,141.0597686767578,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5005187988281,0.9892135858535768,0.2264511883258819,0.1946207880973816,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4960021972656,0.7532402276992798,0.096153475344181,0.0913913324475288,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.499267578125,0.891660213470459,0.160777285695076,0.1125254780054092,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4886169433594,0.6078807711601257,0.050000000745058,0.0479093864560127,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4977111816406,0.8144763708114624,0.1214223429560661,0.5468892455101013,288.4997253417969,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4049377441406,288.5094909667969,1.0,0.2248074412345886,1.0,1.0,0.0,1.0,-1.1920182704925537,1.1920169591903689,1.2324481986070168e-06,0.9067649245262146,0.0,0.0,0.0,22.811782836914062,25.0,131.45481872558594,-0.0,142.86572265625,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5005187988281,0.9892135858535768,0.2264511883258819,0.1946207880973816,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4960021972656,0.7532402276992798,0.096153475344181,0.0913913324475288,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.499267578125,0.891660213470459,0.160777285695076,0.1125254780054092,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4886169433594,0.6078807711601257,0.050000000745058,0.0479093864560127,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4977111816406,0.8144763708114624,0.1214223429560661,0.5468892455101013,288.4997253417969,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4049377441406,288.5094909667969,1.0,0.2248074412345886,1.0,1.0,0.0,1.0,-1.1920182704925537,1.1920169591903689,1.2324481986070168e-06,0.9067649245262146,0.0,0.0,0.0,22.811782836914062,25.0,131.45481872558594,-0.0,142.86572265625,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5475769042969,0.9841639399528505,0.2299792915582656,0.1926303058862686,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54315185546875,0.7522805333137512,0.0965604335069656,0.0917795971035957,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.54638671875,0.8905016779899597,0.1614829152822494,0.1130216866731643,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5357360839844,0.6061298251152039,0.050000000745058,0.0479173585772514,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5448303222656,0.8132298588752747,0.1218407675623893,0.5487637519836426,288.5468444824219,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.4139404296875,288.5565490722656,1.0,0.2252567112445831,1.0,1.0,0.0,1.0,-1.1930001974105835,1.192999005317688,1.2341503179413849e-06,0.9075230956077576,0.0,0.0,0.0,23.027467727661133,25.0,131.23675537109375,-0.0,143.57456970214844,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5946044921875,0.983694553375244,0.2336224913597107,0.1923107653856277,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5902099609375,0.7533106803894043,0.0969799980521202,0.0921703651547432,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5934143066406,0.8918367028236389,0.1621977239847183,0.1135172769427299,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.582763671875,0.6061277389526367,0.050000000745058,0.0479173511266708,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.59185791015625,0.8141422867774963,0.1222798377275466,0.5506860017776489,288.5938720703125,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.4237670898437,288.60357666015625,1.0,0.2257207632064819,1.0,1.0,0.0,1.0,-1.1960453987121582,1.1960442066192627,1.2394488067002385e-06,0.9098864197731018,0.0,0.0,0.0,23.070343017578125,25.0,131.10926818847656,-0.0,144.51744079589844,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6888122558594,0.9834553599357604,0.2409874498844146,0.1918282508850097,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6844787597656,0.7558653950691223,0.0978519469499588,0.092982530593872,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.68768310546875,0.8950564861297607,0.1636503636837005,0.1145241260528564,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.67694091796875,0.6064841747283936,0.050000000745058,0.0479156784713268,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6861267089844,0.8164870142936707,0.1232032924890518,0.5547500848770142,288.6881103515625,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.44256591796875,288.6977844238281,1.0,0.2266372442245483,1.0,1.0,0.0,1.0,-1.20252525806427,1.2025240659713743,1.2507267683758982e-06,0.9148585200309752,0.0,0.0,0.0,23.119096755981445,28.0,131.0718536376953,-0.0,146.46583557128906,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6888122558594,0.9834553599357604,0.2409874498844146,0.1918282508850097,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6844787597656,0.7558653950691223,0.0978519469499588,0.092982530593872,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.68768310546875,0.8950564861297607,0.1636503636837005,0.1145241260528564,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.67694091796875,0.6064841747283936,0.050000000745058,0.0479156784713268,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6861267089844,0.8164870142936707,0.1232032924890518,0.5547500848770142,288.6881103515625,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.44256591796875,288.6977844238281,1.0,0.2266372442245483,1.0,1.0,0.0,1.0,-1.20252525806427,1.2025240659713743,1.2507267683758982e-06,0.9148585200309752,0.0,0.0,0.0,23.119096755981445,28.0,131.0718536376953,-0.0,146.46583557128906,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7831726074219,0.9849253296852112,0.2482330799102783,0.1948611140251159,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.77886962890625,0.7555868029594421,0.0987741127610206,0.0938524603843689,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.78204345703125,0.8946238160133362,0.1651389449834823,0.1155638396739959,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.771240234375,0.6042400002479553,0.050000000745058,0.0479259453713893,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7804870605469,0.8158111572265625,0.1241773217916488,0.5591157078742981,288.782470703125,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4588623046875,288.7921142578125,1.0,0.2288422882556915,1.0,1.0,0.0,1.0,-1.2137081623077393,1.2137068510055542,1.270491338800639e-06,0.9236085414886476,0.0,0.0,0.0,23.54050064086914,31.0,131.23068237304688,-0.0,150.56822204589844,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7831726074219,0.9849253296852112,0.2482330799102783,0.1948611140251159,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.77886962890625,0.7555868029594421,0.0987741127610206,0.0938524603843689,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.78204345703125,0.8946238160133362,0.1651389449834823,0.1155638396739959,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.771240234375,0.6042400002479553,0.050000000745058,0.0479259453713893,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7804870605469,0.8158111572265625,0.1241773217916488,0.5591157078742981,288.782470703125,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4588623046875,288.7921142578125,1.0,0.2288422882556915,1.0,1.0,0.0,1.0,-1.2137081623077393,1.2137068510055542,1.270491338800639e-06,0.9236085414886476,0.0,0.0,0.0,23.54050064086914,31.0,131.23068237304688,-0.0,150.56822204589844,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8780822753906,0.987770676612854,0.2548901736736297,0.2012634575366974,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.87371826171875,0.7526301741600037,0.0997460186481475,0.0947820991277694,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8768920898437,0.8907253742218018,0.166660651564598,0.1166364029049873,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8659973144531,0.5994777083396912,0.050000000745058,0.0479482859373092,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.87530517578125,0.812191367149353,0.1251714676618576,0.5636679530143738,288.8773193359375,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.468994140625,288.8868713378906,1.0,0.2321144640445709,1.0,1.0,0.0,1.0,-1.2292848825454712,1.2292836904525757,1.298465008403582e-06,0.9359139204025269,0.0,0.0,0.0,24.33603477478028,34.0,131.61343383789062,-0.0,156.83218383789062,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8780822753906,0.987770676612854,0.2548901736736297,0.2012634575366974,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.87371826171875,0.7526301741600037,0.0997460186481475,0.0947820991277694,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8768920898437,0.8907253742218018,0.166660651564598,0.1166364029049873,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8659973144531,0.5994777083396912,0.050000000745058,0.0479482859373092,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.87530517578125,0.812191367149353,0.1251714676618576,0.5636679530143738,288.8773193359375,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.468994140625,288.8868713378906,1.0,0.2321144640445709,1.0,1.0,0.0,1.0,-1.2292848825454712,1.2292836904525757,1.298465008403582e-06,0.9359139204025269,0.0,0.0,0.0,24.33603477478028,34.0,131.61343383789062,-0.0,156.83218383789062,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.97344970703125,0.9912449717521667,0.26089608669281,0.2103601098060608,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9689636230469,0.7476438879966736,0.1007677018642425,0.0957697033882141,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9721069335937,0.8841304183006287,0.1682129502296447,0.1177387833595275,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9611511230469,0.5926394462585449,0.050000000745058,0.0479816906154155,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9705505371094,0.8060279488563538,0.1261609047651291,0.5682762265205383,288.9725646972656,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4726867675781,288.9820556640625,1.0,0.2362929284572601,1.0,1.0,0.0,1.0,-1.2482832670211792,1.248281955718994,1.3332829666978796e-06,0.9510961771011353,0.0,0.0,0.0,25.46977424621582,37.0,132.03558349609375,-0.0,165.01454162597656,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.97344970703125,0.9912449717521667,0.26089608669281,0.2103601098060608,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9689636230469,0.7476438879966736,0.1007677018642425,0.0957697033882141,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9721069335937,0.8841304183006287,0.1682129502296447,0.1177387833595275,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9611511230469,0.5926394462585449,0.050000000745058,0.0479816906154155,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9705505371094,0.8060279488563538,0.1261609047651291,0.5682762265205383,288.9725646972656,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4726867675781,288.9820556640625,1.0,0.2362929284572601,1.0,1.0,0.0,1.0,-1.2482832670211792,1.248281955718994,1.3332829666978796e-06,0.9510961771011353,0.0,0.0,0.0,25.46977424621582,37.0,132.03558349609375,-0.0,165.01454162597656,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0212707519531,0.9930105805397034,0.263653963804245,0.2157655656337738,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0167541503906,0.7445380687713623,0.1012981012463569,0.096286155283451,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0198669433594,0.8799942135810852,0.1690003424882888,0.118301011621952,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0088806152344,0.5885269641876221,0.050000000745058,0.0480025894939899,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.018310546875,0.8020457029342651,0.1266487687826156,0.5705744028091431,289.02032470703125,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.47235107421875,289.0297546386719,1.0,0.238683596253395,1.0,1.0,0.0,1.0,-1.2588496208190918,1.2588483095169067,1.352946355837048e-06,0.9595780968666076,0.0,0.0,0.0,26.16187858581543,37.0,132.23617553710938,-0.0,169.79559326171875,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0691833496094,0.9946833848953248,0.2662619054317474,0.2216235548257827,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0646057128906,0.7411192655563354,0.1018416956067085,0.0968178063631057,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0677185058594,0.875420093536377,0.1697950512170791,0.1188704073429107,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0566711425781,0.5840210914611816,0.050000000745058,0.0480262413620948,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.066162109375,0.7976145148277283,0.1271308660507202,0.5728611946105957,289.0682067871094,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.4707946777344,289.0775451660156,1.0,0.2412475645542144,1.0,1.0,0.0,1.0,-1.269975662231445,1.2699742317199707,1.3739077076024842e-06,0.9685657024383544,0.0,0.0,0.0,26.93509101867676,25.0,132.41981506347656,-0.0,175.00489807128906,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.16082763671875,0.9935904741287231,0.2722291648387909,0.2177002131938934,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15643310546875,0.7466442584991455,0.1029010042548179,0.0977972000837326,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1594543457031,0.8820885419845581,0.1713233441114425,0.1199235469102859,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1484680175781,0.5870445370674133,0.050000000745058,0.0480101741850376,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1579284667969,0.8032404184341431,0.1280415654182434,0.5768799185752869,289.159912109375,289.0075378417969,289.3196105957031,285.39703369140625,289.3155212402344,297.4721069335937,289.1690368652344,1.0,0.2405436933040619,1.0,1.0,0.0,1.0,-1.272523283958435,1.27252197265625,1.3789348258796965e-06,0.9708486795425416,0.0,0.0,0.0,26.57364845275879,25.0,132.04440307617188,-0.0,175.0417022705078,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1645812988281,0.9934461116790771,0.2725391387939453,0.2172098904848098,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16021728515625,0.7471412420272827,0.1029460281133651,0.0978373661637306,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1632385253906,0.8827039003372192,0.1713875383138656,0.1199666932225227,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1522521972656,0.5874207019805908,0.050000000745058,0.0480082109570503,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1617126464844,0.8037813305854797,0.1280806064605713,0.5770425796508789,289.1636962890625,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.4725646972656,289.1727905273437,1.0,0.2404156476259231,1.0,1.0,0.0,1.0,-1.2722262144088743,1.2722247838974,1.3783741223960533e-06,0.9706123471260072,0.0,0.0,0.0,26.51928901672364,28.0,132.0,-0.0,174.82850646972656,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2465515136719,0.981928288936615,0.2828544676303863,0.1888390630483627,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2426147460937,0.7736588716506958,0.1039912551641464,0.0987017899751663,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2457275390625,0.9158947467803956,0.1728397458791732,0.1208905279636383,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2425842285156,0.7734076976776123,0.1029495298862457,0.0986070334911346,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.244140625,0.8308534026145935,0.1290134340524673,0.5805878639221191,289.2462463378906,289.0316467285156,289.4039001464844,285.4080505371094,289.39990234375,297.51739501953125,289.2554016113281,1.0,0.24213907122612,1.0,1.0,0.0,1.0,-1.3052880764007568,1.3052866458892822,1.441665972379269e-06,0.9968735575675964,0.0,0.0,0.0,24.424530029296875,28.0,132.84413146972656,-0.0,181.0657196044922,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
