time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123600,297.6575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2597351074219,0.9822194576263428,0.2844485640525818,0.1893964409828186,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.255859375,0.773571252822876,0.1041566133499145,0.098859317600727,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2589111328125,0.9156851768493652,0.1730687171220779,0.1210514158010482,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2558288574219,0.7721221446990967,0.1023130193352699,0.0983118712902069,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2573547363281,0.8306554555892944,0.1291637122631073,0.5812636017799377,289.2594299316406,289.1153259277344,289.4166564941406,285.4097900390625,289.4126892089844,297.5297546386719,289.2685241699219,1.0,0.2424482703208923,1.0,1.0,0.0,1.0,-1.3068130016326904,1.3068114519119265,1.4446006844082149e-06,0.9980513453483582,0.0,0.0,0.0,24.494897842407227,31.0,132.82244873046875,-0.0,181.728256225586,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.68804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3421325683594,0.9849953651428224,0.2930820882320404,0.1950068026781082,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3382873535156,0.7711962461471558,0.1052235662937164,0.0998764187097549,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3412475585937,0.911921501159668,0.1745299994945526,0.1220793351531028,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.33795166015625,0.759046733379364,0.0991623178124427,0.0952212661504745,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3397216796875,0.8275836706161499,0.1301069855690002,0.5855944156646729,289.3417663574219,289.04443359375,289.4972229003906,285.421142578125,289.4932861328125,297.5950012207031,289.3507080078125,1.0,0.2448187172412872,1.0,1.0,0.0,1.0,-1.3174890279769895,1.3174875974655151,1.465189939153788e-06,1.00622296333313,0.0,0.0,0.0,25.139102935791016,31.0,132.40084838867188,-0.0,186.7626037597656,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35516357421875,0.985492467880249,0.2942690849304199,0.1960744559764862,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3512878417969,0.7706744074821472,0.105397030711174,0.1000421643257141,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3542785644531,0.9111334085464478,0.174764484167099,0.1222447082400322,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509216308594,0.7570934295654297,0.0988072678446769,0.0948219820857048,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.35272216796875,0.8269388675689697,0.1302516609430313,0.5862737894058228,289.35479736328125,288.9403991699219,289.510009765625,285.4230041503906,289.50604248046875,297.6017761230469,289.3637084960937,1.0,0.2452667951583862,1.0,1.0,0.0,1.0,-1.3195044994354248,1.3195030689239502,1.4691033811686791e-06,1.0077708959579468,0.0,0.0,0.0,25.263505935668945,34.0,132.35548400878906,-0.0,187.72756958007807,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.7015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.45050048828125,0.9892576336860656,0.3022346496582031,0.2049490064382553,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4465637207031,0.7660424709320068,0.1067012995481491,0.1012908220291137,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494934082031,0.9044150710105896,0.1764998286962509,0.1234713345766067,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4458923339844,0.7445507049560547,0.0970149710774421,0.0927913188934326,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.44793701171875,0.8212306499481201,0.1312701255083084,0.5910708904266357,289.4499816894531,288.7691955566406,289.60333251953125,285.4374084472656,289.59942626953125,297.6336364746094,289.4588317871094,1.0,0.2490316182374954,1.0,1.0,0.0,1.0,-1.3364475965499878,1.3364461660385132,1.5023681498860242e-06,1.0208826065063477,0.0,0.0,0.0,26.32896423339844,37.0,132.22540283203125,-0.0,195.9915313720703,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.7015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.45050048828125,0.9892576336860656,0.3022346496582031,0.2049490064382553,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4465637207031,0.7660424709320068,0.1067012995481491,0.1012908220291137,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494934082031,0.9044150710105896,0.1764998286962509,0.1234713345766067,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4458923339844,0.7445507049560547,0.0970149710774421,0.0927913188934326,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.44793701171875,0.8212306499481201,0.1312701255083084,0.5910708904266357,289.4499816894531,288.7691955566406,289.60333251953125,285.4374084472656,289.59942626953125,297.6336364746094,289.4588317871094,1.0,0.2490316182374954,1.0,1.0,0.0,1.0,-1.3364475965499878,1.3364461660385132,1.5023681498860242e-06,1.0208826065063477,0.0,0.0,0.0,26.32896423339844,37.0,132.22540283203125,-0.0,195.9915313720703,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.70318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.49822998046875,0.991150438785553,0.3058870434761047,0.2100850045680999,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4942321777344,0.7632123231887817,0.1073817387223243,0.1019442975521087,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4971618652344,0.9005224108695984,0.1773839592933654,0.1240983009338378,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.49346923828125,0.7390962839126587,0.0965416505932807,0.09224534034729,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.49560546875,0.8177186846733093,0.1317635327577591,0.5933903455734253,289.4976806640625,288.7300109863281,289.6499938964844,285.4451599121094,289.6461181640625,297.6399230957031,289.5064697265625,1.0,0.251227855682373,1.0,1.0,0.0,1.0,-1.346277952194214,1.3462764024734497,1.5219454780890374e-06,1.0285440683364868,0.0,0.0,0.0,26.970672607421875,37.0,132.25372314453125,-0.0,200.9284820556641,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.7032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5459899902344,0.9929603338241576,0.309396892786026,0.2155987471342086,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5419921875,0.7601158022880554,0.1080796048045158,0.1026169061660766,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5448608398437,0.8962690830230713,0.1782779842615127,0.1247339993715286,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5411376953125,0.7339304089546204,0.0962465107440948,0.0919003114104271,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5433349609375,0.8138231039047241,0.132255345582962,0.5956994295120239,289.5453796386719,288.60174560546875,289.6966552734375,285.4532775878906,289.6928100585937,297.6421813964844,289.5541381835937,1.0,0.2536021471023559,1.0,1.0,0.0,1.0,-1.3568241596221924,1.3568226099014282,1.543227881484199e-06,1.0368616580963137,0.0,0.0,0.0,27.68314552307129,40.0,132.313232421875,-0.0,206.3539123535156,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.6999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416931152344,0.9961321353912354,0.3160765767097473,0.2275633066892624,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6376037597656,0.7532630562782288,0.1095257923007011,0.1040180251002311,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.64044189453125,0.8867924809455872,0.1800951212644577,0.1260311603546142,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6366271972656,0.7239704728126526,0.0960278064012527,0.0916311591863632,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6388854980469,0.8048349618911743,0.1332468390464782,0.6003656983375549,289.6409912109375,288.43798828125,289.7900085449219,285.4708251953125,289.7862243652344,297.6387023925781,289.64959716796875,1.0,0.2588317692279815,1.0,1.0,0.0,1.0,-1.3797032833099363,1.3797017335891724,1.5903600569799892e-06,1.055206060409546,0.0,0.0,0.0,29.324323654174805,43.0,132.47122192382812,-0.0,218.61444091796875,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.6999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416931152344,0.9961321353912354,0.3160765767097473,0.2275633066892624,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6376037597656,0.7532630562782288,0.1095257923007011,0.1040180251002311,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.64044189453125,0.8867924809455872,0.1800951212644577,0.1260311603546142,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6366271972656,0.7239704728126526,0.0960278064012527,0.0916311591863632,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6388854980469,0.8048349618911743,0.1332468390464782,0.6003656983375549,289.6409912109375,288.43798828125,289.7900085449219,285.4708251953125,289.7862243652344,297.6387023925781,289.64959716796875,1.0,0.2588317692279815,1.0,1.0,0.0,1.0,-1.3797032833099363,1.3797017335891724,1.5903600569799892e-06,1.055206060409546,0.0,0.0,0.0,29.324323654174805,43.0,132.47122192382812,-0.0,218.61444091796875,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.69384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.737548828125,0.9984294772148132,0.3224221169948578,0.2403667420148849,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7333679199219,0.7457885146141052,0.1110353469848632,0.1054893806576728,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73614501953125,0.8763630390167236,0.1819500476121902,0.1273616999387741,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7322998046875,0.7138199806213379,0.0961174592375755,0.0917116180062294,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.734619140625,0.7946127653121948,0.1342564523220062,0.6051496863365173,289.7367248535156,288.27801513671875,289.8833312988281,285.4903259277344,289.8796081542969,297.6293029785156,289.7452087402344,1.0,0.2645844519138336,1.0,1.0,0.0,1.0,-1.4042752981185913,1.4042737483978271,1.64208529440657e-06,1.0749685764312744,0.0,0.0,0.0,31.24653434753418,46.0,132.6221160888672,-0.0,232.5818634033203,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.69384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.737548828125,0.9984294772148132,0.3224221169948578,0.2403667420148849,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7333679199219,0.7457885146141052,0.1110353469848632,0.1054893806576728,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73614501953125,0.8763630390167236,0.1819500476121902,0.1273616999387741,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7322998046875,0.7138199806213379,0.0961174592375755,0.0917116180062294,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.734619140625,0.7946127653121948,0.1342564523220062,0.6051496863365173,289.7367248535156,288.27801513671875,289.8833312988281,285.4903259277344,289.8796081542969,297.6293029785156,289.7452087402344,1.0,0.2645844519138336,1.0,1.0,0.0,1.0,-1.4042752981185913,1.4042737483978271,1.64208529440657e-06,1.0749685764312744,0.0,0.0,0.0,31.24653434753418,46.0,132.6221160888672,-0.0,232.5818634033203,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.6863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8334655761719,0.9990000128746032,0.3285510838031769,0.2535034716129303,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8292236328125,0.7380099892616272,0.1126069352030754,0.1070292517542839,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8319702148437,0.8654493093490601,0.1838432401418686,0.1287259310483932,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280639648437,0.7028540968894958,0.0963918641209602,0.0920007452368736,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8304138183594,0.7838311791419983,0.1352864801883697,0.6100698113441467,289.8325500488281,288.1217346191406,289.9766540527344,285.5120544433594,289.9730224609375,297.617431640625,289.84088134765625,1.0,0.270728051662445,1.0,1.0,0.0,1.0,-1.4297844171524048,1.429782748222351,1.6969448779491358e-06,1.0954891443252563,0.0,0.0,0.0,33.43970489501953,49.0,132.724853515625,-0.0,248.04067993164065,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.6863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8334655761719,0.9990000128746032,0.3285510838031769,0.2535034716129303,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8292236328125,0.7380099892616272,0.1126069352030754,0.1070292517542839,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8319702148437,0.8654493093490601,0.1838432401418686,0.1287259310483932,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280639648437,0.7028540968894958,0.0963918641209602,0.0920007452368736,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8304138183594,0.7838311791419983,0.1352864801883697,0.6100698113441467,289.8325500488281,288.1217346191406,289.9766540527344,285.5120544433594,289.9730224609375,297.617431640625,289.84088134765625,1.0,0.270728051662445,1.0,1.0,0.0,1.0,-1.4297844171524048,1.429782748222351,1.6969448779491358e-06,1.0954891443252563,0.0,0.0,0.0,33.43970489501953,49.0,132.724853515625,-0.0,248.04067993164065,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.92938232421875,0.9990000128746032,0.3345619738101959,0.2666376233100891,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.92510986328125,0.730249285697937,0.1142407953739166,0.1086366847157478,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.92779541015625,0.8545940518379211,0.1857755035161972,0.1301237195730209,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.92388916015625,0.6918382048606873,0.0967895984649658,0.0924273505806922,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9262390136719,0.7730116844177246,0.1363376230001449,0.6151255369186401,289.92840576171875,287.9692077636719,290.07000732421875,285.5362854003906,290.06640625,297.6051025390625,289.93658447265625,1.0,0.2771442234516144,1.0,1.0,0.0,1.0,-1.4557406902313232,1.45573890209198,1.7538892507218409e-06,1.116275668144226,0.0,0.0,0.0,35.87375259399414,52.0,132.76852416992188,-0.0,264.7950134277344,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.92938232421875,0.9990000128746032,0.3345619738101959,0.2666376233100891,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.92510986328125,0.730249285697937,0.1142407953739166,0.1086366847157478,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.92779541015625,0.8545940518379211,0.1857755035161972,0.1301237195730209,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.92388916015625,0.6918382048606873,0.0967895984649658,0.0924273505806922,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9262390136719,0.7730116844177246,0.1363376230001449,0.6151255369186401,289.92840576171875,287.9692077636719,290.07000732421875,285.5362854003906,290.06640625,297.6051025390625,289.93658447265625,1.0,0.2771442234516144,1.0,1.0,0.0,1.0,-1.4557406902313232,1.45573890209198,1.7538892507218409e-06,1.116275668144226,0.0,0.0,0.0,35.87375259399414,52.0,132.76852416992188,-0.0,264.7950134277344,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9773254394531,0.9990000128746032,0.3375410139560699,0.273215651512146,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9730529785156,0.726486325263977,0.1150821819901466,0.1094659343361854,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9757080078125,0.849382221698761,0.1867571175098419,0.1308351904153823,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9718017578125,0.686528742313385,0.097025528550148,0.092680737376213,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9741516113281,0.7677855491638184,0.1368718594312667,0.6177037358283997,289.976318359375,287.9346618652344,290.1166687011719,285.5494079589844,290.1131286621094,297.59912109375,289.98443603515625,1.0,0.2804276645183563,1.0,1.0,0.0,1.0,-1.4688860177993774,1.4688842296600342,1.7831449667937704e-06,1.1267513036727903,0.0,0.0,0.0,37.162391662597656,52.0,132.77294921875,-0.0,273.63006591796875,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0252990722656,0.9990000128746032,0.3405032157897949,0.2798293232917785,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.02099609375,0.7228403091430664,0.1159402504563331,0.1103120744228363,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02362060546875,0.8443902730941772,0.1877493411302566,0.1315549165010452,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01971435546875,0.6814282536506653,0.0972829759120941,0.0929566919803619,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220642089844,0.7627661228179932,0.1374121606349945,0.6203146576881409,290.02423095703125,287.8204040527344,290.163330078125,285.5632629394531,290.1598205566406,297.59332275390625,290.03228759765625,1.0,0.2837496995925903,1.0,1.0,0.0,1.0,-1.4821710586547852,1.4821691513061523,1.812998675632116e-06,1.1373056173324585,0.0,0.0,0.0,38.48753356933594,40.0,132.77125549316406,-0.0,282.7635192871094,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.12091064453125,0.9990000128746032,0.3474227488040924,0.2788693606853485,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1167297363281,0.7269157767295837,0.1176859065890312,0.1119450628757476,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1192932128906,0.8481486439704895,0.189748153090477,0.1329396665096283,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.11541748046875,0.6835689544677734,0.0978340581059455,0.0934580340981483,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177673339844,0.765611469745636,0.138506531715393,0.625154972076416,290.119873046875,287.6753234863281,290.25665283203125,285.59326171875,290.253173828125,297.5889587402344,290.1277160644531,1.0,0.2843664288520813,1.0,1.0,0.0,1.0,-1.4910675287246704,1.4910657405853271,1.8332500530959803e-06,1.1444483995437622,0.0,0.0,0.0,38.49358367919922,43.0,132.31138610839844,-0.0,286.72442626953125,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.12091064453125,0.9990000128746032,0.3474227488040924,0.2788693606853485,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1167297363281,0.7269157767295837,0.1176859065890312,0.1119450628757476,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1192932128906,0.8481486439704895,0.189748153090477,0.1329396665096283,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.11541748046875,0.6835689544677734,0.0978340581059455,0.0934580340981483,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177673339844,0.765611469745636,0.138506531715393,0.625154972076416,290.119873046875,287.6753234863281,290.25665283203125,285.59326171875,290.253173828125,297.5889587402344,290.1277160644531,1.0,0.2843664288520813,1.0,1.0,0.0,1.0,-1.4910675287246704,1.4910657405853271,1.8332500530959803e-06,1.1444483995437622,0.0,0.0,0.0,38.49358367919922,43.0,132.31138610839844,-0.0,286.72442626953125,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152709960937,0.9990000128746032,0.355884850025177,0.279394656419754,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2112121582031,0.7299062609672546,0.1195206418633461,0.1136592030525207,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.21368408203125,0.8505565524101257,0.1918143332004547,0.134369283914566,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098693847656,0.6846376657485962,0.0984782353043556,0.0940457731485366,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121887207031,0.7672770023345947,0.1397111415863037,0.6304236650466919,290.2142944335937,287.53399658203125,290.3500061035156,285.6266174316406,290.3465270996094,297.5992431640625,290.2220764160156,1.0,0.2864592373371124,1.0,1.0,0.0,1.0,-1.502495050430298,1.5024932622909546,1.859164967754623e-06,1.153328776359558,0.0,0.0,0.0,38.78717041015625,46.0,131.66932678222656,-0.0,292.6073913574219,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152709960937,0.9990000128746032,0.355884850025177,0.279394656419754,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2112121582031,0.7299062609672546,0.1195206418633461,0.1136592030525207,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.21368408203125,0.8505565524101257,0.1918143332004547,0.134369283914566,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098693847656,0.6846376657485962,0.0984782353043556,0.0940457731485366,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121887207031,0.7672770023345947,0.1397111415863037,0.6304236650466919,290.2142944335937,287.53399658203125,290.3500061035156,285.6266174316406,290.3465270996094,297.5992431640625,290.2220764160156,1.0,0.2864592373371124,1.0,1.0,0.0,1.0,-1.502495050430298,1.5024932622909546,1.859164967754623e-06,1.153328776359558,0.0,0.0,0.0,38.78717041015625,46.0,131.66932678222656,-0.0,292.6073913574219,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3099365234375,0.9990000128746032,0.3648155331611633,0.2821393013000488,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.30596923828125,0.7316703796386719,0.1217990741133689,0.1156785264611244,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083801269531,0.8511934876441956,0.1942916065454483,0.1360043138265609,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3045654296875,0.6845654249191284,0.099569097161293,0.0949415192008018,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.306884765625,0.7675237059593201,0.141373872756958,0.6372289061546326,290.3089599609375,287.3963928222656,290.4433288574219,285.6615295410156,290.4399108886719,297.6133728027344,290.31671142578125,1.0,0.2896210849285126,1.0,1.0,0.0,1.0,-1.5194193124771118,1.519417405128479,1.89813647466508e-06,1.1666268110275269,0.0,0.0,0.0,39.55677032470703,49.0,131.60791015625,-0.0,302.3291015625,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3099365234375,0.9990000128746032,0.3648155331611633,0.2821393013000488,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.30596923828125,0.7316703796386719,0.1217990741133689,0.1156785264611244,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083801269531,0.8511934876441956,0.1942916065454483,0.1360043138265609,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3045654296875,0.6845654249191284,0.099569097161293,0.0949415192008018,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.306884765625,0.7675237059593201,0.141373872756958,0.6372289061546326,290.3089599609375,287.3963928222656,290.4433288574219,285.6615295410156,290.4399108886719,297.6133728027344,290.31671142578125,1.0,0.2896210849285126,1.0,1.0,0.0,1.0,-1.5194193124771118,1.519417405128479,1.89813647466508e-06,1.1666268110275269,0.0,0.0,0.0,39.55677032470703,49.0,131.60791015625,-0.0,302.3291015625,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.7365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4048156738281,0.9990000128746032,0.3743451535701751,0.2852926552295685,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009704589844,0.7342607975006104,0.1247237250208854,0.118319347500801,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032897949219,0.8522633910179138,0.1973530054092407,0.1380595862865448,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3995361328125,0.6857357621192932,0.1013122498989105,0.096464104950428,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4018249511719,0.76857590675354,0.1436824053525924,0.6469927430152893,290.40386962890625,287.2625427246094,290.5366516113281,285.6960754394531,290.5332946777344,297.6317749023437,290.4115600585937,1.0,0.2937734127044678,1.0,1.0,0.0,1.0,-1.5423908233642578,1.542388916015625,1.9519225133990403e-06,1.1847236156463623,0.0,0.0,0.0,40.51952362060547,52.0,131.79632568359375,-0.0,315.61932373046875,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4048156738281,0.9990000128746032,0.3743451535701751,0.2852926552295685,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009704589844,0.7342607975006104,0.1247237250208854,0.118319347500801,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032897949219,0.8522633910179138,0.1973530054092407,0.1380595862865448,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3995361328125,0.6857357621192932,0.1013122498989105,0.096464104950428,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4018249511719,0.76857590675354,0.1436824053525924,0.6469927430152893,290.40386962890625,287.2625427246094,290.5366516113281,285.6960754394531,290.5332946777344,297.6317749023437,290.4115600585937,1.0,0.2937734127044678,1.0,1.0,0.0,1.0,-1.5423908233642578,1.542388916015625,1.9519225133990403e-06,1.1847236156463623,0.0,0.0,0.0,40.51952362060547,52.0,131.79632568359375,-0.0,315.61932373046875,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.452392578125,0.9990000128746032,0.3793027997016907,0.287087470293045,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4486083984375,0.7357414364814758,0.1263831555843353,0.1198421642184257,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508972167969,0.8528372049331665,0.1990521401166916,0.1392170190811157,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4471740722656,0.6866388320922852,0.1023831292986869,0.0974301844835281,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4494323730469,0.7692718505859375,0.1450299173593521,0.6528224349021912,290.45147705078125,287.232666015625,290.5833435058594,285.7132263183594,290.5799865722656,297.6420593261719,290.4591064453125,1.0,0.2962002456188202,1.0,1.0,0.0,1.0,-1.5559196472167969,1.5559176206588743,1.98406632989645e-06,1.1953939199447632,0.0,0.0,0.0,41.08262252807617,52.0,131.94436645507812,-0.0,323.60205078125,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.50006103515625,0.9990000128746032,0.384361982345581,0.2890487015247345,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.496337890625,0.7372702956199646,0.1281486898660659,0.1214719489216804,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4985656738281,0.8533746600151062,0.2008391320705413,0.1404405087232589,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.494873046875,0.687656581401825,0.1035609617829322,0.098504327237606,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4971008300781,0.770002543926239,0.1464791446924209,0.6591428518295288,290.4991455078125,287.13238525390625,290.6300048828125,285.73028564453125,290.6266784667969,297.6527099609375,290.5067138671875,1.0,0.2988298833370209,1.0,1.0,0.0,1.0,-1.5705755949020386,1.5705735683441162,2.019273779296782e-06,1.2069573402404783,0.0,0.0,0.0,41.70084762573242,55.0,132.1018829345703,-0.0,332.41119384765625,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955810546875,0.9990000128746032,0.3947453796863556,0.2934717833995819,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.59197998046875,0.740394115447998,0.1319661140441894,0.1250177174806594,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5941467285156,0.8542907238006592,0.2046466171741485,0.1430610567331314,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5905456542969,0.6899257302284241,0.1062037497758865,0.1009404435753822,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5927124023437,0.7714860439300537,0.1496458351612091,0.6730683445930481,290.5946960449219,287.0060119628906,290.72332763671875,285.7641296386719,290.7200927734375,297.6745910644531,290.6021728515625,1.0,0.3046476542949676,1.0,1.0,0.0,1.0,-1.6029306650161743,1.602928638458252,2.098410959661124e-06,1.2324910163879397,0.0,0.0,0.0,43.101505279541016,58.0,132.4122772216797,-0.0,352.47662353515625,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955810546875,0.9990000128746032,0.3947453796863556,0.2934717833995819,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.59197998046875,0.740394115447998,0.1319661140441894,0.1250177174806594,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5941467285156,0.8542907238006592,0.2046466171741485,0.1430610567331314,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5905456542969,0.6899257302284241,0.1062037497758865,0.1009404435753822,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5927124023437,0.7714860439300537,0.1496458351612091,0.6730683445930481,290.5946960449219,287.0060119628906,290.72332763671875,285.7641296386719,290.7200927734375,297.6745910644531,290.6021728515625,1.0,0.3046476542949676,1.0,1.0,0.0,1.0,-1.6029306650161743,1.602928638458252,2.098410959661124e-06,1.2324910163879397,0.0,0.0,0.0,43.101505279541016,58.0,132.4122772216797,-0.0,352.47662353515625,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913757324219,0.9990000128746032,0.4054442644119262,0.2985189259052276,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878967285156,0.7435588240623474,0.1361341774463653,0.128910019993782,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.68994140625,0.8549922108650208,0.2087366282939911,0.1458887755870819,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864624023437,0.6924216151237488,0.1091951802372932,0.1037223935127258,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885681152344,0.7729511260986328,0.1531316637992859,0.6885052919387817,290.6905212402344,286.8833312988281,290.8166809082031,285.797607421875,290.8134765625,297.696533203125,290.6978454589844,1.0,0.3111402690410614,1.0,1.0,0.0,1.0,-1.6389296054840088,1.6389274597167969,2.188736971220351e-06,1.2608972787857056,0.0,0.0,0.0,44.71430587768555,61.0,132.684326171875,-0.0,375.8125,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913757324219,0.9990000128746032,0.4054442644119262,0.2985189259052276,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878967285156,0.7435588240623474,0.1361341774463653,0.128910019993782,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.68994140625,0.8549922108650208,0.2087366282939911,0.1458887755870819,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864624023437,0.6924216151237488,0.1091951802372932,0.1037223935127258,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885681152344,0.7729511260986328,0.1531316637992859,0.6885052919387817,290.6905212402344,286.8833312988281,290.8166809082031,285.797607421875,290.8134765625,297.696533203125,290.6978454589844,1.0,0.3111402690410614,1.0,1.0,0.0,1.0,-1.6389296054840088,1.6389274597167969,2.188736971220351e-06,1.2608972787857056,0.0,0.0,0.0,44.71430587768555,61.0,132.684326171875,-0.0,375.8125,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7873229980469,0.9990000128746032,0.4164329171180725,0.3040753006935119,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78399658203125,0.7467776536941528,0.1406239867210388,0.1331164389848709,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.78594970703125,0.8555514216423035,0.2130840122699737,0.1489025205373764,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7825927734375,0.6951220631599426,0.1125032007694244,0.1068146675825119,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7846069335937,0.7744197845458984,0.156901478767395,0.7052691578865051,290.7864990234375,286.764404296875,290.9100036621094,285.8307189941406,290.9068908691406,297.7181701660156,290.793701171875,1.0,0.3182165026664734,1.0,1.0,0.0,1.0,-1.6781067848205566,1.6781044006347656,2.289753638251568e-06,1.2917970418930054,0.0,0.0,0.0,46.52019882202149,64.0,132.90098571777344,-0.0,402.4071350097656,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7873229980469,0.9990000128746032,0.4164329171180725,0.3040753006935119,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78399658203125,0.7467776536941528,0.1406239867210388,0.1331164389848709,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.78594970703125,0.8555514216423035,0.2130840122699737,0.1489025205373764,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7825927734375,0.6951220631599426,0.1125032007694244,0.1068146675825119,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7846069335937,0.7744197845458984,0.156901478767395,0.7052691578865051,290.7864990234375,286.764404296875,290.9100036621094,285.8307189941406,290.9068908691406,297.7181701660156,290.793701171875,1.0,0.3182165026664734,1.0,1.0,0.0,1.0,-1.6781067848205566,1.6781044006347656,2.289753638251568e-06,1.2917970418930054,0.0,0.0,0.0,46.52019882202149,64.0,132.90098571777344,-0.0,402.4071350097656,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834228515625,0.9990000128746032,0.4277047514915466,0.3099932968616485,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8802185058594,0.7501093745231628,0.1454159319400787,0.1376148164272308,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.882080078125,0.8560810089111328,0.2176726013422012,0.1520885229110717,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788452148437,0.6980577111244202,0.116105705499649,0.110192596912384,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807678222656,0.775964617729187,0.1609321683645248,0.7232364416122437,290.88262939453125,286.6492004394531,291.0033264160156,285.8634338378906,291.00030517578125,297.7393493652344,290.8896484375,1.0,0.3257896900177002,1.0,1.0,0.0,1.0,-1.7200675010681152,1.7200651168823242,2.401079655101057e-06,1.3248685598373413,0.0,0.0,0.0,48.4941635131836,67.0,133.0592041015625,-0.0,432.2556457519531,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
