time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125640,297.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834228515625,0.9990000128746032,0.4277047514915466,0.3099932968616485,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8802185058594,0.7501093745231628,0.1454159319400787,0.1376148164272308,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.882080078125,0.8560810089111328,0.2176726013422012,0.1520885229110717,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788452148437,0.6980577111244202,0.116105705499649,0.110192596912384,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807678222656,0.775964617729187,0.1609321683645248,0.7232364416122437,290.88262939453125,286.6492004394531,291.0033264160156,285.8634338378906,291.00030517578125,297.7393493652344,290.8896484375,1.0,0.3257896900177002,1.0,1.0,0.0,1.0,-1.7200675010681152,1.7200651168823242,2.401079655101057e-06,1.3248685598373413,0.0,0.0,0.0,48.4941635131836,67.0,133.0592041015625,-0.0,432.2556457519531,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.87664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9315185546875,0.9990000128746032,0.4334551095962524,0.3130497932434082,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283752441406,0.751845121383667,0.1479279994964599,0.1399754732847213,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.93017578125,0.856370747089386,0.2200595438480377,0.1537472307682037,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9270324707031,0.6996361613273621,0.1180193349719047,0.1119898632168769,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.92889404296875,0.7767951488494873,0.1630465388298034,0.7326732277870178,290.93072509765625,286.6239929199219,291.04998779296875,285.8796691894531,291.0469970703125,297.749755859375,290.93768310546875,1.0,0.3297498822212219,1.0,1.0,0.0,1.0,-1.742052674293518,1.7420501708984375,2.460697714923299e-06,1.3421849012374878,0.0,0.0,0.0,49.5390853881836,67.0,133.1183319091797,-0.0,448.4523010253906,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9796142578125,0.9990000128746032,0.4392825663089752,0.3161408901214599,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765319824219,0.7536422610282898,0.1505144834518432,0.1424071788787841,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.978271484375,0.8566996455192566,0.2225059568881988,0.1554477959871292,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751892089844,0.7012981176376343,0.1200046762824058,0.1138558015227317,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9770202636719,0.7776818871498108,0.165224015712738,0.7423964142799377,290.97882080078125,286.5377197265625,291.0966796875,285.89581298828125,291.0937194824219,297.7601013183594,290.9857177734375,1.0,0.3338113725185394,1.0,1.0,0.0,1.0,-1.7646485567092896,1.764646053314209,2.522893282730365e-06,1.359973669052124,0.0,0.0,0.0,50.616981506347656,70.0,133.1653289794922,-0.0,465.4919128417969,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.9990000128746032,0.4511526823043823,0.3223750591278076,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.7574092745780945,0.1558857411146164,0.1474591046571731,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07452392578125,0.857489824295044,0.2275575399398803,0.1589601784944534,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07159423828125,0.7048405408859253,0.1241658255457878,0.1177693083882331,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0733337402344,0.7796226739883423,0.1697468161582946,0.7626009583473206,291.0750732421875,286.42999267578125,291.19000244140625,285.9278259277344,291.1871337890625,297.78057861328125,291.081787109375,1.0,0.3421813249588012,1.0,1.0,0.0,1.0,-1.8113621473312376,1.811359405517578,2.6544144020590466e-06,1.3967148065567017,0.0,0.0,0.0,52.85780334472656,73.0,133.2239990234375,-0.0,502.0138549804688,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.9990000128746032,0.4511526823043823,0.3223750591278076,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.7574092745780945,0.1558857411146164,0.1474591046571731,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07452392578125,0.857489824295044,0.2275575399398803,0.1589601784944534,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07159423828125,0.7048405408859253,0.1241658255457878,0.1177693083882331,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0733337402344,0.7796226739883423,0.1697468161582946,0.7626009583473206,291.0750732421875,286.42999267578125,291.19000244140625,285.9278259277344,291.1871337890625,297.78057861328125,291.081787109375,1.0,0.3421813249588012,1.0,1.0,0.0,1.0,-1.8113621473312376,1.811359405517578,2.6544144020590466e-06,1.3967148065567017,0.0,0.0,0.0,52.85780334472656,73.0,133.2239990234375,-0.0,502.0138549804688,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.9990000128746032,0.4633466005325317,0.3285726904869079,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16925048828125,0.7614998817443848,0.1615397185087204,0.1527786701917648,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.8585556149482727,0.2328360229730606,0.1626307815313339,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.7087528109550476,0.1285977512598037,0.1219398602843284,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.7818806767463684,0.1745089739561081,0.7838804721832275,291.1713256835937,286.32598876953125,291.2833251953125,285.9594421386719,291.2805480957031,297.80096435546875,291.1778564453125,1.0,0.350870817899704,1.0,1.0,0.0,1.0,-1.860157489776612,1.860154747962952,2.796008629957214e-06,1.435048222541809,0.0,0.0,0.0,55.1971435546875,76.0,133.2455596923828,-0.0,541.98681640625,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.9990000128746032,0.4633466005325317,0.3285726904869079,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16925048828125,0.7614998817443848,0.1615397185087204,0.1527786701917648,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.8585556149482727,0.2328360229730606,0.1626307815313339,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.7087528109550476,0.1285977512598037,0.1219398602843284,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.7818806767463684,0.1745089739561081,0.7838804721832275,291.1713256835937,286.32598876953125,291.2833251953125,285.9594421386719,291.2805480957031,297.80096435546875,291.1778564453125,1.0,0.350870817899704,1.0,1.0,0.0,1.0,-1.860157489776612,1.860154747962952,2.796008629957214e-06,1.435048222541809,0.0,0.0,0.0,55.1971435546875,76.0,133.2455596923828,-0.0,541.98681640625,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0256946699397344e-21,-5.128473349698672e-22,-5.128473349698672e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.26678466796875,0.9990000128746032,0.4757102727890014,0.3345483243465423,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26416015625,0.7659140825271606,0.1673975884914398,0.1582907438278198,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655944824219,0.8599503636360168,0.2382677644491195,0.1664077043533325,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.262939453125,0.7129070162773132,0.1332386136054992,0.126308262348175,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26446533203125,0.7844836115837097,0.1794444918632507,0.8059351444244385,291.2661437988281,286.2818603515625,291.3752746582031,285.990234375,291.37255859375,297.8210754394531,291.27252197265625,1.0,0.3597202003002167,1.0,1.0,0.0,1.0,-1.910213828086853,1.9102108478546145,2.9456814445438795e-06,1.4743210077285769,0.9842777848243712,0.9842777848243712,0.0,57.582252502441406,76.0,133.24105834960938,-0.0,584.9312133789062,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439697265625,293.1499938964844,293.1499938964844,283.1499938964844,0.001292313914746,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5378412704668563e-09,2.608514515500815e-09,1.0000009847965784e-10,1.494840091709193e-07,1.4631888234362125e-07,3.165123940718217e-09,0.0,0.0,-0.0,3.104415372945368e-05,0.0,6.507485522666556e-12,6.091559701104643e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126120,297.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682189941406,0.9990000128746032,0.4758980572223663,0.3346367180347442,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655639648437,0.7659828066825867,0.1674873083829879,0.1583751589059829,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669982910156,0.8599737286567688,0.2383507341146469,0.1664653867483139,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26434326171875,0.712970495223999,0.1333099901676178,0.1263754516839981,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2658996582031,0.7845252156257629,0.1795201003551483,0.8062729835510254,291.2675476074219,286.2257385253906,291.3766784667969,285.9906921386719,291.3739318847656,297.8213806152344,291.2739562988281,1.0,0.3598546385765075,1.0,1.0,0.0,1.0,-1.910977005958557,1.9109740257263184,2.9479965633072425e-06,1.4749183654785156,0.9860273599624634,0.9860273599624634,0.0,57.618499755859375,79.0,133.25286865234375,-0.0,585.601318359375,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,283.1499938964844,2.398615598678589,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0001114865735871,0.000111504617962,2.030810897224456e-08,0.0064968946389853,0.0064962697215378,6.249260877666529e-07,0.0,0.0,-0.0,0.410826176404953,0.0,5.436794526758604e-05,0.0522161163389682,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126180,297.7569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4988708496094,0.9990000128746032,0.4657273590564728,0.3558306992053985,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5628356933594,0.7530604600906372,0.1658391803503036,0.1599031239748001,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5297546386719,0.8412216901779175,0.2316687107086181,0.1653120219707489,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.59405517578125,0.7002029418945312,0.1319182962179184,0.1275853663682937,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5556335449219,0.7685953974723816,0.1760296523571014,0.8070213794708252,286.5155334472656,286.12921142578125,291.4700012207031,286.0215759277344,291.4673156738281,297.6591796875,286.389404296875,1.0,0.3681312203407287,1.0,1.0,0.0,1.0,-1.9392712116241453,1.9392681121826167,3.0353680813277606e-06,1.4976284503936768,0.958362877368927,0.958362877368927,0.0,62.67340469360352,82.0,11073.9951171875,-0.0,623.025146484375,1.0,283.1817626953125,286.3211364746094,290.25762939453125,290.9022521972656,293.1499938964844,293.1499938964844,283.1499938964844,2530.750732421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2282798588275909,1.0,0.0,0.0,1.0294809341430664,1.0294829607009888,7.11743339820714e-08,4.265371322631836,4.265361309051514,9.79064770945115e-06,0.0,0.0,-0.0,3828.772216796875,0.0,33.74466323852539,1895.36181640625,0.0,0.0,0.2649253308773041,1.0,0.0,3.0,1.0,0.0
12126240,297.7569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4988708496094,0.9990000128746032,0.4657273590564728,0.3558306992053985,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5628356933594,0.7530604600906372,0.1658391803503036,0.1599031239748001,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5297546386719,0.8412216901779175,0.2316687107086181,0.1653120219707489,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.59405517578125,0.7002029418945312,0.1319182962179184,0.1275853663682937,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5556335449219,0.7685953974723816,0.1760296523571014,0.8070213794708252,286.5155334472656,286.12921142578125,291.4700012207031,286.0215759277344,291.4673156738281,297.6591796875,286.389404296875,1.0,0.3681312203407287,1.0,1.0,0.0,1.0,-1.9392712116241453,1.9392681121826167,3.0353680813277606e-06,1.4976284503936768,0.958362877368927,0.958362877368927,0.0,62.67340469360352,82.0,11073.9951171875,-0.0,623.025146484375,1.0,283.1817626953125,286.3211364746094,290.25762939453125,290.9022521972656,293.1499938964844,293.1499938964844,283.1499938964844,2530.750732421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2282798588275909,1.0,0.0,0.0,1.0294809341430664,1.0294829607009888,7.11743339820714e-08,4.265371322631836,4.265361309051514,9.79064770945115e-06,0.0,0.0,-0.0,3828.772216796875,0.0,33.74466323852539,1895.36181640625,0.0,0.0,0.2649253308773041,1.0,0.0,3.0,1.0,0.0
12126300,297.5882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.83746337890625,0.9990000128746032,0.4530040621757507,0.3776464760303497,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8648681640625,0.7348308563232422,0.16237473487854,0.1570151150226593,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.85186767578125,0.8184019327163696,0.2247014939785003,0.1606553643941879,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772888183594,0.6810314655303955,0.1290671229362487,0.1252452284097671,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8622741699219,0.7477094531059265,0.1710978001356125,0.7873085737228394,285.8453674316406,286.1086730957031,291.51666259765625,286.036865234375,291.51397705078125,297.5174560546875,285.79266357421875,1.0,0.3710124492645263,1.0,1.0,0.0,1.0,-1.9299355745315552,1.9299324750900269,3.0068515570746968e-06,1.4904634952545166,0.949789822101593,0.949789822101593,0.0,67.18663024902344,82.0,11676.5283203125,-0.0,630.8701782226562,1.0,283.167724609375,285.5071105957031,290.4549560546875,291.32891845703125,293.1499938964844,293.1499938964844,283.1499938964844,4050.5,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3870579302310943,1.0,0.0,0.0,1.292037010192871,1.29203999042511,1.1140885902705125e-07,4.265909194946289,4.265899181365967,9.7860565801966e-06,0.0,0.0,-0.0,3842.15625,0.0,66.78519439697266,1895.43505859375,0.0,253.5108795166016,0.3264806866645813,1.0,0.0,3.0,1.0,0.0
12126360,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5287170410156,0.9990000128746032,0.4410635530948639,0.3972280919551849,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54443359375,0.7192893624305725,0.1594464182853698,0.1541561335325241,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375061035156,0.7975752353668213,0.2190295159816742,0.1563649028539657,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55108642578125,0.6645998954772949,0.1266179531812667,0.1229047924280166,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.543212890625,0.730044424533844,0.1666419804096222,0.7670053243637085,285.5335998535156,286.1398620605469,291.5633239746094,286.05206298828125,291.56060791015625,297.3907165527344,285.50396728515625,1.0,0.3732598721981048,1.0,1.0,0.0,1.0,-1.917673110961914,1.9176701307296755,2.9693924261664506e-06,1.48088800907135,0.9423830509185792,0.9423830509185792,0.0,71.37970733642578,70.0,12053.7490234375,-0.0,635.3821411132812,1.0,283.1587829589844,285.1434631347656,290.25543212890625,291.2765197753906,293.1499938964844,293.1499938964844,283.1499938964844,5654.3037109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4982301294803619,1.0,0.0,0.0,1.516980767250061,1.5169848203659058,1.5355200844169309e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,3787.39501953125,0.0,108.31085968017578,1895.43701171875,0.0,501.523193359375,0.3843087553977966,1.0,0.0,3.0,1.0,0.0
12126420,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733703613281,0.9731433987617492,0.426405131816864,0.3865560591220855,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.181640625,0.6954129338264465,0.1555105447769165,0.1501137167215347,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781311035156,0.7681334614753723,0.2114825546741485,0.1504611521959304,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1851501464844,0.642622172832489,0.1231610924005508,0.1194609701633453,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18121337890625,0.7031784653663635,0.1598754078149795,0.7347321510314941,285.1759948730469,286.14678955078125,291.6566772460937,286.0821533203125,291.65386962890625,297.24468994140625,285.1603088378906,1.0,0.3694841563701629,1.0,1.0,0.0,1.0,-1.850965142250061,1.8509624004364007,2.771007075352827e-06,1.4292923212051392,0.9270886778831482,0.9270886778831482,0.0,77.01700592041016,58.0,12334.9619140625,-0.0,604.144775390625,1.0,283.15155029296875,284.723388671875,289.606201171875,290.6885070800781,293.1499938964844,293.1499938964844,283.1499938964844,9305.3740234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6033331155776978,1.0,0.0,0.0,1.9179601669311523,1.917966604232788,2.454553680308891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3618.1904296875,0.0,219.95169067382807,1895.4371337890625,0.0,947.5185546875,0.4825202524662018,1.0,0.0,3.0,1.0,0.0
12126480,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733703613281,0.9731433987617492,0.426405131816864,0.3865560591220855,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.181640625,0.6954129338264465,0.1555105447769165,0.1501137167215347,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781311035156,0.7681334614753723,0.2114825546741485,0.1504611521959304,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1851501464844,0.642622172832489,0.1231610924005508,0.1194609701633453,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18121337890625,0.7031784653663635,0.1598754078149795,0.7347321510314941,285.1759948730469,286.14678955078125,291.6566772460937,286.0821533203125,291.65386962890625,297.24468994140625,285.1603088378906,1.0,0.3694841563701629,1.0,1.0,0.0,1.0,-1.850965142250061,1.8509624004364007,2.771007075352827e-06,1.4292923212051392,0.9270886778831482,0.9270886778831482,0.0,77.01700592041016,58.0,12334.9619140625,-0.0,604.144775390625,1.0,283.15155029296875,284.723388671875,289.606201171875,290.6885070800781,293.1499938964844,293.1499938964844,283.1499938964844,9305.3740234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6033331155776978,1.0,0.0,0.0,1.9179601669311523,1.917966604232788,2.454553680308891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3618.1904296875,0.0,219.95169067382807,1895.4371337890625,0.0,947.5185546875,0.4825202524662018,1.0,0.0,3.0,1.0,0.0
12126540,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9741840362548828,0.4220521450042724,0.3809037804603576,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6962589025497437,0.1537936925888061,0.1479234248399734,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7669249176979065,0.2074592411518097,0.1470657587051391,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6427344083786011,0.1214602962136268,0.1173795759677887,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7003079056739807,0.1557998955249786,0.7132439017295837,284.9915466308594,286.1499938964844,291.75,286.11187744140625,291.74713134765625,297.2021179199219,284.9832763671875,1.0,0.3613682091236114,1.0,1.0,0.0,1.0,-1.808231830596924,1.808229088783264,2.6466389044799143e-06,1.3951282501220703,0.9105591177940368,0.9105591177940368,0.0,74.07911682128906,46.0,12461.6904296875,-0.0,565.2929077148438,1.0,283.15020751953125,284.5021667480469,289.1506042480469,290.154052734375,293.1499938964844,293.1499938964844,283.1499938964844,12996.74609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6059178709983826,1.0,0.0,0.0,2.227668523788452,2.227677345275879,3.3112689834524645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.77685546875,0.0,346.6612548828125,1895.4371337890625,0.0,962.2507934570312,0.5586106777191162,1.0,0.0,3.0,1.0,0.0
12126600,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9741840362548828,0.4220521450042724,0.3809037804603576,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6962589025497437,0.1537936925888061,0.1479234248399734,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7669249176979065,0.2074592411518097,0.1470657587051391,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6427344083786011,0.1214602962136268,0.1173795759677887,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7003079056739807,0.1557998955249786,0.7132439017295837,284.9915466308594,286.1499938964844,291.75,286.11187744140625,291.74713134765625,297.2021179199219,284.9832763671875,1.0,0.3613682091236114,1.0,1.0,0.0,1.0,-1.808231830596924,1.808229088783264,2.6466389044799143e-06,1.3951282501220703,0.9105591177940368,0.9105591177940368,0.0,74.07911682128906,46.0,12461.6904296875,-0.0,565.2929077148438,1.0,283.15020751953125,284.5021667480469,289.1506042480469,290.154052734375,293.1499938964844,293.1499938964844,283.1499938964844,12996.74609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6059178709983826,1.0,0.0,0.0,2.227668523788452,2.227677345275879,3.3112689834524645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.77685546875,0.0,346.6612548828125,1895.4371337890625,0.0,962.2507934570312,0.5586106777191162,1.0,0.0,3.0,1.0,0.0
12126660,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9935275912284852,0.4211168587207794,0.3792219460010528,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.713152289390564,0.1536826640367508,0.1471922248601913,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7828441858291626,0.2055219709873199,0.1451940834522247,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6568842530250549,0.1211083382368087,0.1164701655507087,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7139015197753906,0.1536835134029388,0.7004362940788269,284.8982849121094,286.14947509765625,291.84332275390625,286.1412353515625,291.8404235839844,297.19195556640625,284.8941650390625,1.0,0.3512565791606903,1.0,1.0,0.0,1.0,-1.7866060733795166,1.786603569984436,2.5852248199953465e-06,1.378015637397766,0.8934855461120605,0.8934855461120605,0.0,66.46236419677734,34.0,12599.6025390625,-0.0,527.4317626953125,1.0,283.1500244140625,284.3842163085937,288.984130859375,289.9159545898437,293.1499938964844,293.1499938964844,283.1499938964844,16407.7890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703896880149841,1.0,0.0,0.0,2.453974723815918,2.4539856910705566,4.01821836248928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.433837890625,0.0,466.609375,1895.4371337890625,0.0,776.9724731445312,0.6086273193359375,1.0,0.0,3.0,1.0,0.0
12126720,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9935275912284852,0.4211168587207794,0.3792219460010528,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.713152289390564,0.1536826640367508,0.1471922248601913,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7828441858291626,0.2055219709873199,0.1451940834522247,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6568842530250549,0.1211083382368087,0.1164701655507087,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7139015197753906,0.1536835134029388,0.7004362940788269,284.8982849121094,286.14947509765625,291.84332275390625,286.1412353515625,291.8404235839844,297.19195556640625,284.8941650390625,1.0,0.3512565791606903,1.0,1.0,0.0,1.0,-1.7866060733795166,1.786603569984436,2.5852248199953465e-06,1.378015637397766,0.8934855461120605,0.8934855461120605,0.0,66.46236419677734,34.0,12599.6025390625,-0.0,527.4317626953125,1.0,283.1500244140625,284.3842163085937,288.984130859375,289.9159545898437,293.1499938964844,293.1499938964844,283.1499938964844,16407.7890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703896880149841,1.0,0.0,0.0,2.453974723815918,2.4539856910705566,4.01821836248928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.433837890625,0.0,466.609375,1895.4371337890625,0.0,776.9724731445312,0.6086273193359375,1.0,0.0,3.0,1.0,0.0
12126780,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9990000128746032,0.4240626394748688,0.358036071062088,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.7328999042510986,0.1546381115913391,0.1475982218980789,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8040589094161987,0.2047980576753616,0.1443065851926803,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.6765474677085876,0.1216937601566314,0.1165512129664421,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.7309560179710388,0.1528561562299728,0.6941356062889099,284.8595886230469,286.14520263671875,291.9366760253906,286.170166015625,291.9336853027344,297.2050170898437,284.8569030761719,1.0,0.3392639756202698,1.0,1.0,0.0,1.0,-1.7531975507736206,1.75319504737854,2.4924966055550613e-06,1.3519283533096311,0.8764039874076843,0.8764039874076843,0.0,58.75774383544922,25.0,12580.7177734375,-0.0,482.7078552246094,1.0,283.1499938964844,284.3343811035156,289.0008239746094,289.8912658691406,293.1499938964844,293.1499938964844,283.1499938964844,18459.576171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5344546437263489,1.0,0.0,0.0,2.54692816734314,2.5469400882720947,4.3283935724502953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.788330078125,0.0,525.7666625976562,1895.4371337890625,0.0,624.7323608398438,0.6315675973892212,1.0,0.0,3.0,1.0,0.0
12126840,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9990000128746032,0.4240626394748688,0.358036071062088,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.7328999042510986,0.1546381115913391,0.1475982218980789,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8040589094161987,0.2047980576753616,0.1443065851926803,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.6765474677085876,0.1216937601566314,0.1165512129664421,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.7309560179710388,0.1528561562299728,0.6941356062889099,284.8595886230469,286.14520263671875,291.9366760253906,286.170166015625,291.9336853027344,297.2050170898437,284.8569030761719,1.0,0.3392639756202698,1.0,1.0,0.0,1.0,-1.7531975507736206,1.75319504737854,2.4924966055550613e-06,1.3519283533096311,0.8764039874076843,0.8764039874076843,0.0,58.75774383544922,25.0,12580.7177734375,-0.0,482.7078552246094,1.0,283.1499938964844,284.3343811035156,289.0008239746094,289.8912658691406,293.1499938964844,293.1499938964844,283.1499938964844,18459.576171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5344546437263489,1.0,0.0,0.0,2.54692816734314,2.5469400882720947,4.3283935724502953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.788330078125,0.0,525.7666625976562,1895.4371337890625,0.0,624.7323608398438,0.6315675973892212,1.0,0.0,3.0,1.0,0.0
12126900,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.9990000128746032,0.4285930097103119,0.3421962857246399,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.7440812587738037,0.1553985923528671,0.1481011807918548,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8157647848129272,0.2047270536422729,0.1440975964069366,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.6881745457649231,0.1222447752952575,0.1168629303574562,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.740821361541748,0.152811586856842,0.6927675008773804,284.8492736816406,286.1199951171875,291.9833374023437,286.1845092773437,291.9803161621094,297.2261047363281,284.847900390625,1.0,0.3329429030418396,1.0,1.0,0.0,1.0,-1.733202338218689,1.733199954032898,2.437710691083339e-06,1.3361023664474487,0.8680745959281921,0.8680745959281921,0.0,55.02791595458984,25.0,12520.9775390625,-0.0,459.3126525878906,1.0,283.1499938964844,284.32391357421875,289.0406494140625,289.91851806640625,293.1499938964844,293.1499938964844,283.1499938964844,19004.94140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5212529301643372,1.0,0.0,0.0,2.553182601928711,2.553194522857666,4.349677737991442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.158447265625,0.0,532.0287475585938,1895.4371337890625,0.0,576.6077270507812,0.6361457705497742,1.0,0.0,3.0,1.0,0.0
12126960,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.9990000128746032,0.43462073802948,0.3251100480556488,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.757494330406189,0.1563148498535156,0.1487611681222915,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8287713527679443,0.2048088014125824,0.1440040618181228,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.7017943859100342,0.1229413971304893,0.1173202097415924,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7528561949729919,0.1529929935932159,0.6924433708190918,284.8419494628906,286.13720703125,292.0299987792969,286.19873046875,292.0269470214844,297.2565612792969,284.8409423828125,1.0,0.3264601528644562,1.0,1.0,0.0,1.0,-1.7135263681411743,1.7135239839553833,2.384550725764712e-06,1.3205496072769165,0.8593361973762512,0.8593361973762512,0.0,51.21999740600586,28.0,12467.9521484375,-0.0,436.3537902832031,1.0,283.1499938964844,284.3155822753906,289.0879821777344,289.9590148925781,293.1499938964844,293.1499938964844,283.1499938964844,19549.54296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5118498802185059,1.0,0.0,0.0,2.559443950653076,2.5594561100006104,4.371037789496768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.375732421875,0.0,538.3201904296875,1895.4371337890625,0.0,544.6411743164062,0.6352552175521851,1.0,0.0,3.0,1.0,0.0
12127020,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9990000128746032,0.4488344192504883,0.2986096739768982,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.7825362682342529,0.1585450321435928,0.1505506485700607,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.8515937328338623,0.2053542286157608,0.144153356552124,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.7246802449226379,0.1247109323740005,0.118681900203228,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.7753099799156189,0.1539544910192489,0.6949452757835388,284.8490295410156,286.1254577636719,292.1233215332031,286.2268981933594,292.1202392578125,297.3310546875,284.8500671386719,1.0,0.3178772926330566,1.0,1.0,0.0,1.0,-1.6886615753173828,1.6886593103408811,2.318132374057313e-06,1.300675392150879,0.8426904678344727,0.8426904678344727,0.0,45.78246307373047,31.0,12409.2802734375,-0.0,406.2363586425781,1.0,283.1499938964844,284.32635498046875,289.1797180175781,290.04705810546875,293.1499938964844,293.1499938964844,283.1499938964844,19909.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5025983452796936,1.0,0.0,0.0,2.5184361934661865,2.5184481143951416,4.232093715472729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.1787109375,0.0,517.926025390625,1895.4371337890625,0.0,514.9568481445312,0.6261348128318787,1.0,0.0,3.0,1.0,0.0
12127080,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9990000128746032,0.4488344192504883,0.2986096739768982,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.7825362682342529,0.1585450321435928,0.1505506485700607,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.8515937328338623,0.2053542286157608,0.144153356552124,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.7246802449226379,0.1247109323740005,0.118681900203228,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.7753099799156189,0.1539544910192489,0.6949452757835388,284.8490295410156,286.1254577636719,292.1233215332031,286.2268981933594,292.1202392578125,297.3310546875,284.8500671386719,1.0,0.3178772926330566,1.0,1.0,0.0,1.0,-1.6886615753173828,1.6886593103408811,2.318132374057313e-06,1.300675392150879,0.8426904678344727,0.8426904678344727,0.0,45.78246307373047,31.0,12409.2802734375,-0.0,406.2363586425781,1.0,283.1499938964844,284.32635498046875,289.1797180175781,290.04705810546875,293.1499938964844,293.1499938964844,283.1499938964844,19909.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5025983452796936,1.0,0.0,0.0,2.5184361934661865,2.5184481143951416,4.232093715472729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.1787109375,0.0,517.926025390625,1895.4371337890625,0.0,514.9568481445312,0.6261348128318787,1.0,0.0,3.0,1.0,0.0
12127140,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9990000128746032,0.4634656310081482,0.2784211039543152,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8056819438934326,0.161206766963005,0.1528325229883194,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8725277781486511,0.2063159048557281,0.1446540057659149,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7441059947013855,0.1268875002861023,0.120512269437313,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7963566184043884,0.1555361896753311,0.7007521390914917,284.8785400390625,286.1099853515625,292.2166748046875,286.2546691894531,292.21356201171875,297.4063415527344,284.8809509277344,1.0,0.3125297725200653,1.0,1.0,0.0,1.0,-1.6769264936447144,1.6769241094589231,2.287072220497066e-06,1.2911994457244873,0.8268167972564697,0.8268167972564697,0.0,42.07681274414063,49.0,12414.5478515625,-0.0,389.05462646484375,1.0,283.1499938964844,284.3612365722656,289.2509460449219,290.1237487792969,293.1499938964844,293.1499938964844,283.1499938964844,19743.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5022321343421936,1.0,0.0,0.0,2.443281650543213,2.4432928562164307,3.983275860264257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.35400390625,0.0,477.9569396972656,1895.4371337890625,0.0,513.8165893554688,0.6118097305297852,1.0,0.0,3.0,1.0,0.0
12127200,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9990000128746032,0.4634656310081482,0.2784211039543152,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8056819438934326,0.161206766963005,0.1528325229883194,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8725277781486511,0.2063159048557281,0.1446540057659149,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7441059947013855,0.1268875002861023,0.120512269437313,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7963566184043884,0.1555361896753311,0.7007521390914917,284.8785400390625,286.1099853515625,292.2166748046875,286.2546691894531,292.21356201171875,297.4063415527344,284.8809509277344,1.0,0.3125297725200653,1.0,1.0,0.0,1.0,-1.6769264936447144,1.6769241094589231,2.287072220497066e-06,1.2911994457244873,0.8268167972564697,0.8268167972564697,0.0,42.07681274414063,49.0,12414.5478515625,-0.0,389.05462646484375,1.0,283.1499938964844,284.3612365722656,289.2509460449219,290.1237487792969,293.1499938964844,293.1499938964844,283.1499938964844,19743.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5022321343421936,1.0,0.0,0.0,2.443281650543213,2.4432928562164307,3.983275860264257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.35400390625,0.0,477.9569396972656,1895.4371337890625,0.0,513.8165893554688,0.6118097305297852,1.0,0.0,3.0,1.0,0.0
12127260,297.61383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9990000128746032,0.4759978353977203,0.2784150540828705,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8105420470237732,0.1642277687788009,0.1556043922901153,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.8742713332176208,0.2076293677091598,0.1455091387033462,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.7485857009887695,0.1294030547142028,0.1228127554059028,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.7996914386749268,0.1575388759374618,0.709324300289154,284.9251403808594,286.0907897949219,292.3099975585937,286.2820129394531,292.3069152832031,297.46636962890625,284.9295654296875,1.0,0.3159033954143524,1.0,1.0,0.0,1.0,-1.694307565689087,1.694305181503296,2.33228911383776e-06,1.304517149925232,0.8119308948516846,0.8119308948516846,0.0,42.43362808227539,67.0,12599.3046875,-0.0,399.78997802734375,1.0,283.1499938964844,284.4108581542969,289.3012084960937,290.1862487792969,293.1499938964844,293.1499938964844,283.1499938964844,19711.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.506300687789917,1.0,0.0,0.0,2.377913236618042,2.3779242038726807,3.772987327010924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.717041015625,0.0,445.53802490234375,1895.4371337890625,0.0,526.6318969726562,0.5973994731903076,1.0,0.0,3.0,1.0,0.0
12127320,297.61383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9990000128746032,0.4759978353977203,0.2784150540828705,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8105420470237732,0.1642277687788009,0.1556043922901153,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.8742713332176208,0.2076293677091598,0.1455091387033462,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.7485857009887695,0.1294030547142028,0.1228127554059028,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.7996914386749268,0.1575388759374618,0.709324300289154,284.9251403808594,286.0907897949219,292.3099975585937,286.2820129394531,292.3069152832031,297.46636962890625,284.9295654296875,1.0,0.3159033954143524,1.0,1.0,0.0,1.0,-1.694307565689087,1.694305181503296,2.33228911383776e-06,1.304517149925232,0.8119308948516846,0.8119308948516846,0.0,42.43362808227539,67.0,12599.3046875,-0.0,399.78997802734375,1.0,283.1499938964844,284.4108581542969,289.3012084960937,290.1862487792969,293.1499938964844,293.1499938964844,283.1499938964844,19711.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.506300687789917,1.0,0.0,0.0,2.377913236618042,2.3779242038726807,3.772987327010924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.717041015625,0.0,445.53802490234375,1895.4371337890625,0.0,526.6318969726562,0.5973994731903076,1.0,0.0,3.0,1.0,0.0
12127380,297.6297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9990000128746032,0.4835388362407684,0.2964348793029785,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7989420294761658,0.1675236076116562,0.1587774902582168,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8584474921226501,0.2092353254556656,0.1466675549745559,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7389630079269409,0.1321780234575271,0.1254987716674804,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.786492109298706,0.159696951508522,0.7194722890853882,284.9940185546875,286.06787109375,292.4033203125,286.3089904785156,292.4003295898437,297.4890441894531,284.9997253417969,1.0,0.3260799348354339,1.0,1.0,0.0,1.0,-1.7365401983261108,1.7365378141403198,2.4452717752865283e-06,1.3375316858291626,0.7984418272972107,0.7984418272972107,0.0,46.40882110595703,85.0,12941.8046875,-0.0,435.8793029785156,1.0,283.1499938964844,284.4791259765625,289.3420715332031,290.2463684082031,293.1499938964844,293.1499938964844,283.1499938964844,19650.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5129862427711487,1.0,0.0,0.0,2.3145885467529297,2.31459903717041,3.574711229248351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3558.01806640625,0.0,415.5068054199219,1895.4371337890625,0.0,548.4061889648438,0.5834542512893677,1.0,0.0,3.0,1.0,0.0
12127440,297.6297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9990000128746032,0.4835388362407684,0.2964348793029785,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7989420294761658,0.1675236076116562,0.1587774902582168,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8584474921226501,0.2092353254556656,0.1466675549745559,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7389630079269409,0.1321780234575271,0.1254987716674804,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.786492109298706,0.159696951508522,0.7194722890853882,284.9940185546875,286.06787109375,292.4033203125,286.3089904785156,292.4003295898437,297.4890441894531,284.9997253417969,1.0,0.3260799348354339,1.0,1.0,0.0,1.0,-1.7365401983261108,1.7365378141403198,2.4452717752865283e-06,1.3375316858291626,0.7984418272972107,0.7984418272972107,0.0,46.40882110595703,85.0,12941.8046875,-0.0,435.8793029785156,1.0,283.1499938964844,284.4791259765625,289.3420715332031,290.2463684082031,293.1499938964844,293.1499938964844,283.1499938964844,19650.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5129862427711487,1.0,0.0,0.0,2.3145885467529297,2.31459903717041,3.574711229248351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3558.01806640625,0.0,415.5068054199219,1895.4371337890625,0.0,548.4061889648438,0.5834542512893677,1.0,0.0,3.0,1.0,0.0
12127500,297.6175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9990000128746032,0.4853894710540771,0.3107475936412811,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.789010763168335,0.1692510396242141,0.1604863554239273,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.846696674823761,0.2101325243711471,0.1473457217216491,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.7308787703514099,0.1336432546377182,0.1269612908363342,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.7758931517601013,0.160774365067482,0.7247995734214783,285.03497314453125,286.0379943847656,292.45001220703125,286.32232666015625,292.4470520019531,297.48602294921875,285.04119873046875,1.0,0.3332433402538299,1.0,1.0,0.0,1.0,-1.7647370100021362,1.7647345066070557,2.5225861008948414e-06,1.359614610671997,0.7924624085426331,0.7924624085426331,0.0,49.605018615722656,85.0,13156.5751953125,-0.0,462.5121765136719,1.0,283.1499938964844,284.518798828125,289.3612976074219,290.2774353027344,293.1499938964844,293.1499938964844,283.1499938964844,19620.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171816945075989,1.0,0.0,0.0,2.28379774093628,2.28380823135376,3.480235477582028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.116455078125,0.0,401.4370422363281,1895.4371337890625,0.0,562.53857421875,0.5766937136650085,1.0,0.0,3.0,1.0,0.0
