time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127560,297.59344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.9990000128746032,0.4859811663627624,0.3279674053192138,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.777533233165741,0.1710273921489715,0.1622693389654159,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8337355852127075,0.211087480187416,0.1480857729911804,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.7214522361755371,0.1351537108421325,0.1284962147474289,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.7638672590255737,0.1618343889713287,0.7301957607269287,285.0794982910156,286.04119873046875,292.4966735839844,286.3355407714844,292.4937744140625,297.4743347167969,285.0860290527344,1.0,0.3415821194648742,1.0,1.0,0.0,1.0,-1.7967579364776611,1.796755313873291,2.612166326798615e-06,1.3846977949142456,0.7865949869155884,0.7865949869155884,0.0,53.58448791503906,88.0,13395.8828125,-0.0,494.7844848632813,1.0,283.1499938964844,284.5612487792969,289.3801574707031,290.3096923828125,293.1499938964844,293.1499938964844,283.1499938964844,19551.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521948516368866,1.0,0.0,0.0,2.2548556327819824,2.2548656463623047,3.392585767869605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3585.21435546875,0.0,388.331298828125,1895.4371337890625,0.0,579.0470581054688,0.5702876448631287,1.0,0.0,3.0,1.0,0.0
12127620,297.5334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9990000128746032,0.4855177402496338,0.3550768196582794,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661376953125,0.7627193927764893,0.1746835559606552,0.1659035086631775,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668701171875,0.8159514665603638,0.2131154239177703,0.1496292054653167,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.7084589004516602,0.1382603794336319,0.131619706749916,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.7477949857711792,0.1638937294483184,0.7405223846435547,285.1676025390625,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4405517578125,285.17340087890625,1.0,0.3550237417221069,1.0,1.0,0.0,1.0,-1.851688027381897,1.8516852855682373,2.7704004423867445e-06,1.427868127822876,0.7763631343841553,0.7763631343841553,0.0,60.34885787963867,91.0,13826.1083984375,-0.0,552.435791015625,1.0,283.1499938964844,284.6439514160156,289.415283203125,290.3725891113281,293.1499938964844,293.1499938964844,283.1499938964844,19422.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5327534079551697,1.0,0.0,0.0,2.1999452114105225,2.1999549865722656,3.2293647223013977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3611.6572265625,0.0,364.3045349121094,1895.4371337890625,0.0,618.3099365234375,0.5581631660461426,1.0,0.0,3.0,1.0,0.0
12127680,297.5334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9990000128746032,0.4855177402496338,0.3550768196582794,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661376953125,0.7627193927764893,0.1746835559606552,0.1659035086631775,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668701171875,0.8159514665603638,0.2131154239177703,0.1496292054653167,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.7084589004516602,0.1382603794336319,0.131619706749916,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.7477949857711792,0.1638937294483184,0.7405223846435547,285.1676025390625,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4405517578125,285.17340087890625,1.0,0.3550237417221069,1.0,1.0,0.0,1.0,-1.851688027381897,1.8516852855682373,2.7704004423867445e-06,1.427868127822876,0.7763631343841553,0.7763631343841553,0.0,60.34885787963867,91.0,13826.1083984375,-0.0,552.435791015625,1.0,283.1499938964844,284.6439514160156,289.415283203125,290.3725891113281,293.1499938964844,293.1499938964844,283.1499938964844,19422.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5327534079551697,1.0,0.0,0.0,2.1999452114105225,2.1999549865722656,3.2293647223013977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3611.6572265625,0.0,364.3045349121094,1895.4371337890625,0.0,618.3099365234375,0.5581631660461426,1.0,0.0,3.0,1.0,0.0
12127740,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25146484375,0.9990000128746032,0.4848997592926025,0.3774605095386505,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2492980957031,0.7530989050865173,0.1784869879484176,0.1696499735116958,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499389648437,0.8024768829345703,0.2152972817420959,0.1512628197669983,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.248291015625,0.6992686986923218,0.1414889395236969,0.1348320990800857,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490234375,0.7367361187934875,0.1659798324108123,0.7507006525993347,285.25067138671875,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4113464355469,285.256103515625,1.0,0.3670008182525635,1.0,1.0,0.0,1.0,-1.901108741760254,1.9011057615280151,2.917291794801713e-06,1.4665905237197876,0.7676674723625183,0.7676674723625183,0.0,66.39411926269531,94.0,14220.0068359375,-0.0,606.8970336914062,1.0,283.1499938964844,284.7223205566406,289.44268798828125,290.42608642578125,293.1499938964844,293.1499938964844,283.1499938964844,19274.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5439130663871765,1.0,0.0,0.0,2.1506130695343018,2.150622606277466,3.086156539211516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3634.648681640625,0.0,343.4871826171875,1895.4371337890625,0.0,661.6777954101562,0.5472514629364014,1.0,0.0,3.0,1.0,0.0
12127800,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25146484375,0.9990000128746032,0.4848997592926025,0.3774605095386505,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2492980957031,0.7530989050865173,0.1784869879484176,0.1696499735116958,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499389648437,0.8024768829345703,0.2152972817420959,0.1512628197669983,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.248291015625,0.6992686986923218,0.1414889395236969,0.1348320990800857,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490234375,0.7367361187934875,0.1659798324108123,0.7507006525993347,285.25067138671875,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4113464355469,285.256103515625,1.0,0.3670008182525635,1.0,1.0,0.0,1.0,-1.901108741760254,1.9011057615280151,2.917291794801713e-06,1.4665905237197876,0.7676674723625183,0.7676674723625183,0.0,66.39411926269531,94.0,14220.0068359375,-0.0,606.8970336914062,1.0,283.1499938964844,284.7223205566406,289.44268798828125,290.42608642578125,293.1499938964844,293.1499938964844,283.1499938964844,19274.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5439130663871765,1.0,0.0,0.0,2.1506130695343018,2.150622606277466,3.086156539211516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3634.648681640625,0.0,343.4871826171875,1895.4371337890625,0.0,661.6777954101562,0.5472514629364014,1.0,0.0,3.0,1.0,0.0
12127860,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3313903808594,0.9990000128746032,0.4845730066299438,0.3962748050689697,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293151855469,0.7468315362930298,0.1824448257684707,0.1735184788703918,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.32989501953125,0.7922717332839966,0.2176322489976883,0.1529869586229324,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.328369140625,0.6932311058044434,0.1448437571525573,0.1381408423185348,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290100097656,0.7288810014724731,0.168181762099266,0.7612149715423584,285.33062744140625,285.9388122558594,292.77667236328125,286.41278076171875,292.77398681640625,297.38995361328125,285.335693359375,1.0,0.3777866661548614,1.0,1.0,0.0,1.0,-1.947018265724182,1.947015285491944,3.057583853660617e-06,1.5024991035461426,0.7605342268943787,0.7605342268943787,0.0,71.8426513671875,82.0,14594.5390625,-0.0,659.2767333984375,1.0,283.1499938964844,284.7973022460937,289.4642333984375,290.47149658203125,293.1499938964844,293.1499938964844,283.1499938964844,19111.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5542502403259277,1.0,0.0,0.0,2.1074981689453125,2.107507467269897,2.963656129395531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3655.494384765625,0.0,325.842041015625,1895.4371337890625,0.0,704.5440673828125,0.5376836657524109,1.0,0.0,3.0,1.0,0.0
12127920,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3313903808594,0.9990000128746032,0.4845730066299438,0.3962748050689697,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293151855469,0.7468315362930298,0.1824448257684707,0.1735184788703918,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.32989501953125,0.7922717332839966,0.2176322489976883,0.1529869586229324,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.328369140625,0.6932311058044434,0.1448437571525573,0.1381408423185348,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290100097656,0.7288810014724731,0.168181762099266,0.7612149715423584,285.33062744140625,285.9388122558594,292.77667236328125,286.41278076171875,292.77398681640625,297.38995361328125,285.335693359375,1.0,0.3777866661548614,1.0,1.0,0.0,1.0,-1.947018265724182,1.947015285491944,3.057583853660617e-06,1.5024991035461426,0.7605342268943787,0.7605342268943787,0.0,71.8426513671875,82.0,14594.5390625,-0.0,659.2767333984375,1.0,283.1499938964844,284.7973022460937,289.4642333984375,290.47149658203125,293.1499938964844,293.1499938964844,283.1499938964844,19111.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5542502403259277,1.0,0.0,0.0,2.1074981689453125,2.107507467269897,2.963656129395531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3655.494384765625,0.0,325.842041015625,1895.4371337890625,0.0,704.5440673828125,0.5376836657524109,1.0,0.0,3.0,1.0,0.0
12127980,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988037109375,0.9990000128746032,0.4861529469490051,0.3992737233638763,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973083496094,0.7502859830856323,0.1865374445915222,0.1773791909217834,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.397705078125,0.7932516932487488,0.2200925946235656,0.1547008156776428,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966369628906,0.6971580386161804,0.1483045667409896,0.1414143592119217,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970642089844,0.7302510738372803,0.1705237329006195,0.7716641426086426,285.39825439453125,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3834228515625,285.4018859863281,1.0,0.381887286901474,1.0,1.0,0.0,1.0,-1.9738109111785889,1.9738078117370603,3.141658908134559e-06,1.5237771272659302,0.7548056244850159,0.7548056244850159,0.0,73.23788452148438,70.0,14866.4775390625,-0.0,684.8855590820312,1.0,283.1499938964844,284.8599548339844,289.4825744628906,290.509765625,293.1499938964844,293.1499938964844,283.1499938964844,18944.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5632768273353577,1.0,0.0,0.0,2.070855140686035,2.070864200592041,2.861494294847944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3672.108642578125,0.0,311.2281188964844,1895.4371337890625,0.0,744.2013549804688,0.529516339302063,1.0,0.0,3.0,1.0,0.0
12128040,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988037109375,0.9990000128746032,0.4861529469490051,0.3992737233638763,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973083496094,0.7502859830856323,0.1865374445915222,0.1773791909217834,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.397705078125,0.7932516932487488,0.2200925946235656,0.1547008156776428,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966369628906,0.6971580386161804,0.1483045667409896,0.1414143592119217,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970642089844,0.7302510738372803,0.1705237329006195,0.7716641426086426,285.39825439453125,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3834228515625,285.4018859863281,1.0,0.381887286901474,1.0,1.0,0.0,1.0,-1.9738109111785889,1.9738078117370603,3.141658908134559e-06,1.5237771272659302,0.7548056244850159,0.7548056244850159,0.0,73.23788452148438,70.0,14866.4775390625,-0.0,684.8855590820312,1.0,283.1499938964844,284.8599548339844,289.4825744628906,290.509765625,293.1499938964844,293.1499938964844,283.1499938964844,18944.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5632768273353577,1.0,0.0,0.0,2.070855140686035,2.070864200592041,2.861494294847944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3672.108642578125,0.0,311.2281188964844,1895.4371337890625,0.0,744.2013549804688,0.529516339302063,1.0,0.0,3.0,1.0,0.0
12128100,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4260559082031,0.9990000128746032,0.4884986877441406,0.3956051170825958,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4247436523437,0.7551573514938354,0.1886364668607711,0.1793095171451568,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42510986328125,0.7972710728645325,0.2213670462369918,0.1555530428886413,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241638183594,0.70228511095047,0.1500782817602157,0.1430418491363525,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4245300292969,0.7338771224021912,0.1717689931392669,0.7769573330879211,285.4255676269531,285.8626708984375,292.9166564941406,286.45001220703125,292.9140319824219,297.3895263671875,285.4288024902344,1.0,0.3820574581623077,1.0,1.0,0.0,1.0,-1.981063961982727,1.9810608625411987,3.1647241485188715e-06,1.5295950174331665,0.7525133490562439,0.7525133490562439,0.0,72.56401824951172,70.0,14965.3857421875,-0.0,688.3756103515625,1.0,283.1499938964844,284.8856811523437,289.49005126953125,290.5247497558594,293.1499938964844,293.1499938964844,283.1499938964844,18876.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5670458674430847,1.0,0.0,0.0,2.054536819458008,2.0545458793640137,2.816574635744473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.334228515625,0.0,304.8937072753906,1895.4371337890625,0.0,761.3961791992188,0.5258945822715759,1.0,0.0,3.0,1.0,0.0
12128160,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.44989013671875,0.9990000128746032,0.4919783473014831,0.3890672326087951,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44879150390625,0.7619751691818237,0.1907732635736465,0.1812492161989212,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490661621094,0.8033450245857239,0.2226715981960296,0.1564072519540786,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4482727050781,0.7092340588569641,0.1518834382295608,0.1446727514266967,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486083984375,0.7392712831497192,0.173075184226036,0.7823870778083801,285.4494934082031,285.85186767578125,292.9633483886719,286.46221923828125,292.9607238769531,297.40167236328125,285.4522705078125,1.0,0.3811708688735962,1.0,1.0,0.0,1.0,-1.98505175113678,1.985048532485962,3.1775211937201675e-06,1.5328446626663208,0.7502710819244385,0.7502710819244385,0.0,71.1504898071289,73.0,15047.1240234375,-0.0,686.7762451171875,1.0,283.1499938964844,284.9080810546875,289.49676513671875,290.5376281738281,293.1499938964844,293.1499938964844,283.1499938964844,18786.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5702105164527893,1.0,0.0,0.0,2.0403430461883545,2.040351867675781,2.777792360575404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3683.700927734375,0.0,299.3301086425781,1895.4371337890625,0.0,776.13037109375,0.5226925611495972,1.0,0.0,3.0,1.0,0.0
12128220,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989318847656,0.9990000128746032,0.5005990862846375,0.3821841776371002,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49774169921875,0.7722244262695312,0.1951864659786224,0.1853073090314865,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.498046875,0.8113256096839905,0.2253964692354202,0.1582313179969787,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971618652344,0.7189468145370483,0.1556129306554794,0.148095354437828,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974975585937,0.7470037341117859,0.1758951544761657,0.794405996799469,285.4985046386719,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.4346618652344,285.50177001953125,1.0,0.3826850950717926,1.0,1.0,0.0,1.0,-2.0023834705352783,2.002380132675171,3.232684775866801e-06,1.546444535255432,0.7470064759254456,0.7470064759254456,0.0,70.02662658691406,76.0,15261.2041015625,-0.0,696.8548583984375,1.0,283.1499938964844,284.9541931152344,289.5108947753906,290.5628356933594,293.1499938964844,293.1499938964844,283.1499938964844,18630.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5750613212585449,1.0,0.0,0.0,2.0157546997070312,2.015763521194458,2.711245201680868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3695.949951171875,0.0,289.8545837402344,1895.4371337890625,0.0,799.2489624023438,0.5171521306037903,1.0,0.0,3.0,1.0,0.0
12128280,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989318847656,0.9990000128746032,0.5005990862846375,0.3821841776371002,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49774169921875,0.7722244262695312,0.1951864659786224,0.1853073090314865,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.498046875,0.8113256096839905,0.2253964692354202,0.1582313179969787,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971618652344,0.7189468145370483,0.1556129306554794,0.148095354437828,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974975585937,0.7470037341117859,0.1758951544761657,0.794405996799469,285.4985046386719,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.4346618652344,285.50177001953125,1.0,0.3826850950717926,1.0,1.0,0.0,1.0,-2.0023834705352783,2.002380132675171,3.232684775866801e-06,1.546444535255432,0.7470064759254456,0.7470064759254456,0.0,70.02662658691406,76.0,15261.2041015625,-0.0,696.8548583984375,1.0,283.1499938964844,284.9541931152344,289.5108947753906,290.5628356933594,293.1499938964844,293.1499938964844,283.1499938964844,18630.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5750613212585449,1.0,0.0,0.0,2.0157546997070312,2.015763521194458,2.711245201680868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3695.949951171875,0.0,289.8545837402344,1895.4371337890625,0.0,799.2489624023438,0.5171521306037903,1.0,0.0,3.0,1.0,0.0
12128340,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5518493652344,0.9990000128746032,0.5094574093818665,0.3788161873817444,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506896972656,0.7805421948432922,0.1997711807489395,0.1895662397146225,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55096435546875,0.8168439865112305,0.2282655537128448,0.1601837575435638,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.55010986328125,0.7263578772544861,0.1594802737236023,0.1516887694597244,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5504150390625,0.7531062364578247,0.1789351999759674,0.8076611757278442,285.5514221191406,285.75,293.1499938964844,286.50994873046875,293.1474914550781,297.466552734375,285.55474853515625,1.0,0.3856953680515289,1.0,1.0,0.0,1.0,-2.026028871536255,2.0260255336761475,3.30890952682239e-06,1.5650802850723269,0.7451983094215393,0.7451983094215393,0.0,69.890380859375,79.0,15523.775390625,-0.0,715.6481323242188,1.0,283.1499938964844,285.0020751953125,289.53143310546875,290.5964660644531,293.1499938964844,293.1499938964844,283.1499938964844,18467.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579242467880249,1.0,0.0,0.0,1.9975577592849727,1.9975663423538208,2.6625150439940626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.1826171875,0.0,282.7782592773437,1895.4371337890625,0.0,819.7044677734375,0.5129685401916504,1.0,0.0,3.0,1.0,0.0
12128400,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5518493652344,0.9990000128746032,0.5094574093818665,0.3788161873817444,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506896972656,0.7805421948432922,0.1997711807489395,0.1895662397146225,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55096435546875,0.8168439865112305,0.2282655537128448,0.1601837575435638,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.55010986328125,0.7263578772544861,0.1594802737236023,0.1516887694597244,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5504150390625,0.7531062364578247,0.1789351999759674,0.8076611757278442,285.5514221191406,285.75,293.1499938964844,286.50994873046875,293.1474914550781,297.466552734375,285.55474853515625,1.0,0.3856953680515289,1.0,1.0,0.0,1.0,-2.026028871536255,2.0260255336761475,3.30890952682239e-06,1.5650802850723269,0.7451983094215393,0.7451983094215393,0.0,69.890380859375,79.0,15523.775390625,-0.0,715.6481323242188,1.0,283.1499938964844,285.0020751953125,289.53143310546875,290.5964660644531,293.1499938964844,293.1499938964844,283.1499938964844,18467.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579242467880249,1.0,0.0,0.0,1.9975577592849727,1.9975663423538208,2.6625150439940626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.1826171875,0.0,282.7782592773437,1895.4371337890625,0.0,819.7044677734375,0.5129685401916504,1.0,0.0,3.0,1.0,0.0
12128460,297.5673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.605712890625,0.9990000128746032,0.5177186131477356,0.3784950971603393,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045837402344,0.7867098450660706,0.2041866183280944,0.1938164085149765,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6048278808594,0.8201535940170288,0.230950266122818,0.1621159017086029,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6040344238281,0.7317470908164978,0.1631377190351486,0.1552376896142959,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.60430908203125,0.7573071122169495,0.1817999184131622,0.820911705493927,285.6053161621094,285.6891784667969,293.24853515625,286.5373840332031,293.2457275390625,297.4909362792969,285.6086120605469,1.0,0.3898535966873169,1.0,1.0,0.0,1.0,-2.0532419681549072,2.0532386302948,3.397859472897835e-06,1.5865435600280762,0.7449616193771362,0.7449616193771362,0.0,70.54723358154297,82.0,15824.6484375,-0.0,740.5899047851562,1.0,283.1499938964844,285.04913330078125,289.5591125488281,290.6396179199219,293.1499938964844,293.1499938964844,283.1499938964844,18296.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5835861563682556,1.0,0.0,0.0,1.9860762357711792,1.9860846996307373,2.631995812407695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.02587890625,0.0,278.0938415527344,1895.4371337890625,0.0,841.482421875,0.5102066397666931,1.0,0.0,3.0,1.0,0.0
12128520,297.5673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.605712890625,0.9990000128746032,0.5177186131477356,0.3784950971603393,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045837402344,0.7867098450660706,0.2041866183280944,0.1938164085149765,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6048278808594,0.8201535940170288,0.230950266122818,0.1621159017086029,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6040344238281,0.7317470908164978,0.1631377190351486,0.1552376896142959,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.60430908203125,0.7573071122169495,0.1817999184131622,0.820911705493927,285.6053161621094,285.6891784667969,293.24853515625,286.5373840332031,293.2457275390625,297.4909362792969,285.6086120605469,1.0,0.3898535966873169,1.0,1.0,0.0,1.0,-2.0532419681549072,2.0532386302948,3.397859472897835e-06,1.5865435600280762,0.7449616193771362,0.7449616193771362,0.0,70.54723358154297,82.0,15824.6484375,-0.0,740.5899047851562,1.0,283.1499938964844,285.04913330078125,289.5591125488281,290.6396179199219,293.1499938964844,293.1499938964844,283.1499938964844,18296.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5835861563682556,1.0,0.0,0.0,1.9860762357711792,1.9860846996307373,2.631995812407695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.02587890625,0.0,278.0938415527344,1895.4371337890625,0.0,841.482421875,0.5102066397666931,1.0,0.0,3.0,1.0,0.0
12128580,297.5856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.658935546875,0.9990000128746032,0.5248721837997437,0.3815087080001831,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6578674316406,0.7899765968322754,0.2082327306270599,0.1977349817752838,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6581115722656,0.820786714553833,0.2332823425531387,0.1638098359107971,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6573486328125,0.7345214486122131,0.1663692593574524,0.1584049314260482,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6576232910156,0.7587826251983643,0.1842372864484787,0.8323827385902405,285.6585693359375,285.6160888671875,293.3570556640625,286.5723876953125,293.35400390625,297.5043640136719,285.6617431640625,1.0,0.3947662711143493,1.0,1.0,0.0,1.0,-2.081181526184082,2.0811781883239746,3.4905056054412853e-06,1.6085700988769531,0.7464842200279236,0.7464842200279236,0.0,71.98634338378906,85.0,16157.5927734375,-0.0,769.5151977539062,1.0,283.1499938964844,285.0937194824219,289.5954284667969,290.6932983398437,293.1499938964844,293.1499938964844,283.1499938964844,18112.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5881801247596741,1.0,0.0,0.0,1.981868863105774,1.9818772077560425,2.620856207613542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.664306640625,0.0,275.89678955078125,1895.4371337890625,0.0,865.11083984375,0.5089762210845947,1.0,0.0,3.0,1.0,0.0
12128640,297.5856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.658935546875,0.9990000128746032,0.5248721837997437,0.3815087080001831,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6578674316406,0.7899765968322754,0.2082327306270599,0.1977349817752838,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6581115722656,0.820786714553833,0.2332823425531387,0.1638098359107971,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6573486328125,0.7345214486122131,0.1663692593574524,0.1584049314260482,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6576232910156,0.7587826251983643,0.1842372864484787,0.8323827385902405,285.6585693359375,285.6160888671875,293.3570556640625,286.5723876953125,293.35400390625,297.5043640136719,285.6617431640625,1.0,0.3947662711143493,1.0,1.0,0.0,1.0,-2.081181526184082,2.0811781883239746,3.4905056054412853e-06,1.6085700988769531,0.7464842200279236,0.7464842200279236,0.0,71.98634338378906,85.0,16157.5927734375,-0.0,769.5151977539062,1.0,283.1499938964844,285.0937194824219,289.5954284667969,290.6932983398437,293.1499938964844,293.1499938964844,283.1499938964844,18112.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5881801247596741,1.0,0.0,0.0,1.981868863105774,1.9818772077560425,2.620856207613542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.664306640625,0.0,275.89678955078125,1895.4371337890625,0.0,865.11083984375,0.5089762210845947,1.0,0.0,3.0,1.0,0.0
12128700,297.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849670410156,0.9990000128746032,0.5280624032020569,0.3839153349399566,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6839294433594,0.790831983089447,0.2101742774248123,0.1996109634637832,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68414306640625,0.8204102516174316,0.2343761920928955,0.1646017879247665,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68341064453125,0.7352040410041809,0.1678808480501175,0.1598839610815048,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68365478515625,0.7587718963623047,0.1853444725275039,0.8375974893569946,285.6845703125,285.56756591796875,293.4148254394531,286.5924987792969,293.41168212890625,297.50762939453125,285.6877136230469,1.0,0.3974187076091766,1.0,1.0,0.0,1.0,-2.0953152179718018,2.0953116416931152,3.5378368465899257e-06,1.6196811199188232,0.7480130195617676,0.7480130195617676,0.0,72.9205551147461,85.0,16335.216796875,-0.0,785.147705078125,1.0,283.1499938964844,285.11474609375,289.61676025390625,290.7240600585937,293.1499938964844,293.1499938964844,283.1499938964844,18022.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5906633138656616,1.0,0.0,0.0,1.9824469089508057,1.982455372810364,2.622385295580898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3768.826904296875,0.0,275.730224609375,1895.4371337890625,0.0,878.1419067382812,0.5089374780654907,1.0,0.0,3.0,1.0,0.0
12128760,297.5917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7102966308594,0.9990000128746032,0.5310192108154297,0.3867848813533783,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.70928955078125,0.7913001775741577,0.2120785266160965,0.2014500498771667,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.70947265625,0.8196939826011658,0.2354382127523422,0.1653707027435302,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.70880126953125,0.7355315685272217,0.1693395674228668,0.1613111644983291,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7090148925781,0.7583824396133423,0.1863918304443359,0.8425374031066895,285.7099304199219,285.5306701660156,293.47479248046875,286.6142883300781,293.4715881347656,297.509033203125,285.71295166015625,1.0,0.4001724123954773,1.0,1.0,0.0,1.0,-2.109540700912476,2.109537124633789,3.585768808989087e-06,1.6308292150497437,0.749904990196228,0.749904990196228,0.0,73.96875,88.0,16521.587890625,-0.0,801.4606323242188,1.0,283.1499938964844,285.134521484375,289.6400756835937,290.7574768066406,293.1499938964844,293.1499938964844,283.1499938964844,17915.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933279991149902,1.0,0.0,0.0,1.9854624271392824,1.9854707717895508,2.630369237976993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.978271484375,0.0,276.3318786621094,1895.4371337890625,0.0,892.330078125,0.5093910098075867,1.0,0.0,3.0,1.0,0.0
12128820,297.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7589416503906,0.9990000128746032,0.5363832116127014,0.3934908211231231,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7580261230469,0.7914538383483887,0.2158150523900985,0.2050587087869644,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7582092285156,0.8175833821296692,0.2374999672174453,0.166865587234497,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.757568359375,0.7354599237442017,0.17214335501194,0.1640562415122985,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577819824219,0.7568356990814209,0.1883527189493179,0.8518096208572388,285.75860595703125,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5077209472656,285.76141357421875,1.0,0.4058860242366791,1.0,1.0,0.0,1.0,-2.138157606124878,2.1381540298461914,3.683028353407281e-06,1.653120994567871,0.7553105354309082,0.7553105354309082,0.0,76.31446075439453,91.0,16916.265625,-0.0,835.7398071289062,1.0,283.1499938964844,285.1708068847656,289.6916809082031,290.8309020996094,293.1499938964844,293.1499938964844,283.1499938964844,17708.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5991653203964233,1.0,0.0,0.0,1.9970673322677608,1.99707579612732,2.661207929577359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3813.615234375,0.0,279.49951171875,1895.4371337890625,0.0,924.162841796875,0.5115113854408264,1.0,0.0,3.0,1.0,0.0
12128880,297.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7589416503906,0.9990000128746032,0.5363832116127014,0.3934908211231231,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7580261230469,0.7914538383483887,0.2158150523900985,0.2050587087869644,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7582092285156,0.8175833821296692,0.2374999672174453,0.166865587234497,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.757568359375,0.7354599237442017,0.17214335501194,0.1640562415122985,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577819824219,0.7568356990814209,0.1883527189493179,0.8518096208572388,285.75860595703125,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5077209472656,285.76141357421875,1.0,0.4058860242366791,1.0,1.0,0.0,1.0,-2.138157606124878,2.1381540298461914,3.683028353407281e-06,1.653120994567871,0.7553105354309082,0.7553105354309082,0.0,76.31446075439453,91.0,16916.265625,-0.0,835.7398071289062,1.0,283.1499938964844,285.1708068847656,289.6916809082031,290.8309020996094,293.1499938964844,293.1499938964844,283.1499938964844,17708.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5991653203964233,1.0,0.0,0.0,1.9970673322677608,1.99707579612732,2.661207929577359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3813.615234375,0.0,279.49951171875,1895.4371337890625,0.0,924.162841796875,0.5115113854408264,1.0,0.0,3.0,1.0,0.0
12128940,297.5812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.80426025390625,0.9990000128746032,0.5411219596862793,0.4011334478855133,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8034362792969,0.7908872365951538,0.2194858491420745,0.2086057364940643,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8035888671875,0.8148474097251892,0.2395026236772537,0.1683209240436554,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8030090332031,0.734704315662384,0.1748271584510803,0.1666875183582306,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8031921386719,0.7545801401138306,0.1901672929525375,0.860424280166626,285.803955078125,285.3233337402344,293.7351989746094,286.7164001464844,293.73162841796875,297.5023498535156,285.8065185546875,1.0,0.4117875397205353,1.0,1.0,0.0,1.0,-2.1668522357940674,2.1668484210968018,3.781702844207757e-06,1.6753175258636477,0.7628117799758911,0.7628117799758911,0.0,78.9185791015625,94.0,17341.265625,-0.0,871.877197265625,1.0,283.1499938964844,285.2018737792969,289.7491149902344,290.9123840332031,293.1499938964844,293.1499938964844,283.1499938964844,17492.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.605712890625,1.0,0.0,0.0,2.01698899269104,2.016997575759888,2.71456627842781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.311279296875,0.0,285.5875549316406,1895.4371337890625,0.0,961.075439453125,0.5154141783714294,1.0,0.0,3.0,1.0,0.0
12129000,297.5812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.80426025390625,0.9990000128746032,0.5411219596862793,0.4011334478855133,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8034362792969,0.7908872365951538,0.2194858491420745,0.2086057364940643,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8035888671875,0.8148474097251892,0.2395026236772537,0.1683209240436554,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8030090332031,0.734704315662384,0.1748271584510803,0.1666875183582306,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8031921386719,0.7545801401138306,0.1901672929525375,0.860424280166626,285.803955078125,285.3233337402344,293.7351989746094,286.7164001464844,293.73162841796875,297.5023498535156,285.8065185546875,1.0,0.4117875397205353,1.0,1.0,0.0,1.0,-2.1668522357940674,2.1668484210968018,3.781702844207757e-06,1.6753175258636477,0.7628117799758911,0.7628117799758911,0.0,78.9185791015625,94.0,17341.265625,-0.0,871.877197265625,1.0,283.1499938964844,285.2018737792969,289.7491149902344,290.9123840332031,293.1499938964844,293.1499938964844,283.1499938964844,17492.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.605712890625,1.0,0.0,0.0,2.01698899269104,2.016997575759888,2.71456627842781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.311279296875,0.0,285.5875549316406,1895.4371337890625,0.0,961.075439453125,0.5154141783714294,1.0,0.0,3.0,1.0,0.0
12129060,297.5687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8455810546875,0.9990000128746032,0.5453214049339294,0.4093573689460754,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8448181152344,0.7899091243743896,0.2231164127588272,0.2121160924434662,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8449401855469,0.8117541074752808,0.2414777725934982,0.1697565019130706,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8444519042969,0.7335501909255981,0.1774323582649231,0.1692410558462143,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8446044921875,0.7519172430038452,0.1918634474277496,0.8685117959976196,285.8453063964844,285.20172119140625,293.8764038085937,286.7753601074219,293.8727111816406,297.4940490722656,285.8475952148437,1.0,0.417789489030838,1.0,1.0,0.0,1.0,-2.195451736450196,2.1954476833343506,3.8814641811768524e-06,1.697452425956726,0.7725392580032349,0.7725392580032349,0.0,81.7086410522461,97.0,17795.74609375,-0.0,909.4868774414062,1.0,283.1499938964844,285.2270812988281,289.8114013671875,291.0008544921875,293.1499938964844,293.1499938964844,283.1499938964844,17271.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6129392385482788,1.0,0.0,0.0,2.045477390289306,2.0454859733581543,2.791790052469878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.794189453125,0.0,294.8466796875,1895.4371337890625,0.0,1003.2071533203124,0.5211777091026306,1.0,0.0,3.0,1.0,0.0
12129120,297.5687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8455810546875,0.9990000128746032,0.5453214049339294,0.4093573689460754,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8448181152344,0.7899091243743896,0.2231164127588272,0.2121160924434662,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8449401855469,0.8117541074752808,0.2414777725934982,0.1697565019130706,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8444519042969,0.7335501909255981,0.1774323582649231,0.1692410558462143,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8446044921875,0.7519172430038452,0.1918634474277496,0.8685117959976196,285.8453063964844,285.20172119140625,293.8764038085937,286.7753601074219,293.8727111816406,297.4940490722656,285.8475952148437,1.0,0.417789489030838,1.0,1.0,0.0,1.0,-2.195451736450196,2.1954476833343506,3.8814641811768524e-06,1.697452425956726,0.7725392580032349,0.7725392580032349,0.0,81.7086410522461,97.0,17795.74609375,-0.0,909.4868774414062,1.0,283.1499938964844,285.2270812988281,289.8114013671875,291.0008544921875,293.1499938964844,293.1499938964844,283.1499938964844,17271.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6129392385482788,1.0,0.0,0.0,2.045477390289306,2.0454859733581543,2.791790052469878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.794189453125,0.0,294.8466796875,1895.4371337890625,0.0,1003.2071533203124,0.5211777091026306,1.0,0.0,3.0,1.0,0.0
12129180,297.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8825988769531,0.9990000128746032,0.5490744709968567,0.4179117083549499,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819580078125,0.788722574710846,0.226717859506607,0.2156017124652862,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8820495605469,0.8084734082221985,0.2434358745813369,0.1711835712194442,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816223144531,0.7321881055831909,0.1799759566783905,0.1717396080493927,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817443847656,0.7490488886833191,0.1934597939252853,0.8761573433876038,285.8823547363281,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4837646484375,285.8843994140625,1.0,0.4238271415233612,1.0,1.0,0.0,1.0,-2.2238118648529053,2.2238078117370605,3.982012913184008e-06,1.7195478677749634,0.7845704555511475,0.7845704555511475,0.0,84.63168334960938,100.0,18278.30078125,-0.0,948.25341796875,1.0,283.1499938964844,285.2462463378906,289.87774658203125,291.0953063964844,293.1499938964844,293.1499938964844,283.1499938964844,17048.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620747983455658,1.0,0.0,0.0,2.082460880279541,2.0824694633483887,2.8936568696735776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.819580078125,0.0,307.48687744140625,1895.4371337890625,0.0,1050.330078125,0.5288107991218567,1.0,0.0,3.0,1.0,0.0
12129240,297.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8825988769531,0.9990000128746032,0.5490744709968567,0.4179117083549499,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819580078125,0.788722574710846,0.226717859506607,0.2156017124652862,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8820495605469,0.8084734082221985,0.2434358745813369,0.1711835712194442,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816223144531,0.7321881055831909,0.1799759566783905,0.1717396080493927,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817443847656,0.7490488886833191,0.1934597939252853,0.8761573433876038,285.8823547363281,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4837646484375,285.8843994140625,1.0,0.4238271415233612,1.0,1.0,0.0,1.0,-2.2238118648529053,2.2238078117370605,3.982012913184008e-06,1.7195478677749634,0.7845704555511475,0.7845704555511475,0.0,84.63168334960938,100.0,18278.30078125,-0.0,948.25341796875,1.0,283.1499938964844,285.2462463378906,289.87774658203125,291.0953063964844,293.1499938964844,293.1499938964844,283.1499938964844,17048.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620747983455658,1.0,0.0,0.0,2.082460880279541,2.0824694633483887,2.8936568696735776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.819580078125,0.0,307.48687744140625,1895.4371337890625,0.0,1050.330078125,0.5288107991218567,1.0,0.0,3.0,1.0,0.0
12129300,297.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995056152344,0.9990000128746032,0.5508036017417908,0.4222688376903534,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988952636719,0.7880851626396179,0.2285090088844299,0.2173364758491516,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8989562988281,0.8067829012870789,0.2444051951169967,0.1718922704458236,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985900878906,0.7314571738243103,0.1812248975038528,0.1729687005281448,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.898681640625,0.7475727796554565,0.1942239552736282,0.8798308372497559,285.8992614746094,284.9970092773437,294.1000061035156,286.8719787597656,294.0961608886719,297.47821044921875,285.90118408203125,1.0,0.4268445968627929,1.0,1.0,0.0,1.0,-2.237869501113892,2.237865447998047,4.032362085126806e-06,1.73050057888031,0.7914801836013794,0.7914801836013794,0.0,86.13054656982422,100.0,18529.525390625,-0.0,967.9922485351562,1.0,283.1499938964844,285.25360107421875,289.9122314453125,291.14453125,293.1499938964844,293.1499938964844,283.1499938964844,16938.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248412728309631,1.0,0.0,0.0,2.1040518283843994,2.104060649871826,2.953971431907121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.215576171875,0.0,315.14190673828125,1895.4371337890625,0.0,1075.677490234375,0.5333202481269836,1.0,0.0,3.0,1.0,0.0
12129360,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153137207031,0.9990000128746032,0.5524346828460693,0.4266673624515533,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147644042969,0.7874272465705872,0.230293869972229,0.2190659493207931,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9148254394531,0.8050609230995178,0.2453657984733581,0.1725958883762359,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144592285156,0.7306993007659912,0.1824577748775482,0.1741834133863449,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91455078125,0.7460770010948181,0.1949654966592788,0.8834047913551331,285.91510009765625,284.95001220703125,294.17730712890625,286.90606689453125,294.1734619140625,297.4724426269531,285.9169006347656,1.0,0.4298546612262726,1.0,1.0,0.0,1.0,-2.251827478408813,2.2518234252929688,4.082597115484532e-06,1.7413231134414673,0.798617959022522,0.798617959022522,0.0,87.64922332763672,103.0,18786.787109375,-0.0,987.929931640625,1.0,283.1499938964844,285.2594909667969,289.947509765625,291.1949768066406,293.1499938964844,293.1499938964844,283.1499938964844,16836.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290563344955444,1.0,0.0,0.0,2.1275949478149414,2.127603769302368,3.020447252310987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.14111328125,0.0,323.7342224121094,1895.4371337890625,0.0,1102.232666015625,0.5382775068283081,1.0,0.0,3.0,1.0,0.0
