time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129420,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94610595703125,0.9990000128746032,0.5554361343383789,0.4354912936687469,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.945556640625,0.7861173748970032,0.2338515818119049,0.2225126475095749,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94561767578125,0.8016405701637268,0.2472641617059707,0.1739875376224517,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.7291591763496399,0.1848808974027633,0.1765723526477813,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9453430175781,0.7430893778800964,0.1963891685009002,0.8902817964553833,285.9458923339844,284.95001220703125,294.3356018066406,286.9765930175781,294.3316955566406,297.4605712890625,285.9476318359375,1.0,0.4358357787132263,1.0,1.0,0.0,1.0,-2.2793710231781006,2.2793667316436768,4.183202690910548e-06,1.7629681825637815,0.8121281862258911,0.8121281862258911,0.0,90.73684692382812,106.0,19311.046875,-0.0,1028.2811279296875,1.0,283.1499938964844,285.27001953125,290.0198059082031,291.29833984375,293.1499938964844,293.1499938964844,283.1499938964844,16739.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377378702163696,1.0,0.0,0.0,2.17620587348938,2.176215171813965,3.16004530986902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.92138671875,0.0,342.53076171875,1895.4371337890625,0.0,1158.3443603515625,0.5487351417541504,1.0,0.0,3.0,1.0,0.0
12129480,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94610595703125,0.9990000128746032,0.5554361343383789,0.4354912936687469,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.945556640625,0.7861173748970032,0.2338515818119049,0.2225126475095749,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94561767578125,0.8016405701637268,0.2472641617059707,0.1739875376224517,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.7291591763496399,0.1848808974027633,0.1765723526477813,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9453430175781,0.7430893778800964,0.1963891685009002,0.8902817964553833,285.9458923339844,284.95001220703125,294.3356018066406,286.9765930175781,294.3316955566406,297.4605712890625,285.9476318359375,1.0,0.4358357787132263,1.0,1.0,0.0,1.0,-2.2793710231781006,2.2793667316436768,4.183202690910548e-06,1.7629681825637815,0.8121281862258911,0.8121281862258911,0.0,90.73684692382812,106.0,19311.046875,-0.0,1028.2811279296875,1.0,283.1499938964844,285.27001953125,290.0198059082031,291.29833984375,293.1499938964844,293.1499938964844,283.1499938964844,16739.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377378702163696,1.0,0.0,0.0,2.17620587348938,2.176215171813965,3.16004530986902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.92138671875,0.0,342.53076171875,1895.4371337890625,0.0,1158.3443603515625,0.5487351417541504,1.0,0.0,3.0,1.0,0.0
12129540,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9767150878906,0.9990000128746032,0.5581453442573547,0.4443132281303406,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761657714844,0.7848503589630127,0.2374042570590973,0.2259530872106552,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9762268066406,0.7983003854751587,0.2491400986909866,0.1753634065389633,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.97589111328125,0.7276174426078796,0.1872574537992477,0.1789167523384094,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9759521484375,0.7401425242424011,0.1977486759424209,0.8968645930290222,285.9765014648437,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.4486389160156,285.9782409667969,1.0,0.4417530596256256,1.0,1.0,0.0,1.0,-2.3064770698547363,2.3064727783203125,4.283351245248923e-06,1.7841986417770386,0.8260398507118225,0.8260398507118225,0.0,93.86563873291016,109.0,19848.923828125,-0.0,1069.2119140625,1.0,283.1499938964844,285.27984619140625,290.09393310546875,291.4044189453125,293.1499938964844,293.1499938964844,283.1499938964844,16679.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465856432914734,1.0,0.0,0.0,2.2265939712524414,2.2266032695770264,3.30807523596377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.099365234375,0.0,363.0274353027344,1895.4371337890625,0.0,1217.433837890625,0.5596985816955566,1.0,0.0,3.0,1.0,0.0
12129600,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9767150878906,0.9990000128746032,0.5581453442573547,0.4443132281303406,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761657714844,0.7848503589630127,0.2374042570590973,0.2259530872106552,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9762268066406,0.7983003854751587,0.2491400986909866,0.1753634065389633,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.97589111328125,0.7276174426078796,0.1872574537992477,0.1789167523384094,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9759521484375,0.7401425242424011,0.1977486759424209,0.8968645930290222,285.9765014648437,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.4486389160156,285.9782409667969,1.0,0.4417530596256256,1.0,1.0,0.0,1.0,-2.3064770698547363,2.3064727783203125,4.283351245248923e-06,1.7841986417770386,0.8260398507118225,0.8260398507118225,0.0,93.86563873291016,109.0,19848.923828125,-0.0,1069.2119140625,1.0,283.1499938964844,285.27984619140625,290.09393310546875,291.4044189453125,293.1499938964844,293.1499938964844,283.1499938964844,16679.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465856432914734,1.0,0.0,0.0,2.2265939712524414,2.2266032695770264,3.30807523596377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.099365234375,0.0,363.0274353027344,1895.4371337890625,0.0,1217.433837890625,0.5596985816955566,1.0,0.0,3.0,1.0,0.0
12129660,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074768066406,0.9990000128746032,0.5605990290641785,0.4530574977397918,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069274902344,0.7836797833442688,0.240962266921997,0.2293968945741653,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069885253906,0.7950906157493591,0.2509998381137848,0.1767276972532272,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00665283203125,0.7261186838150024,0.1895955502986908,0.1812238842248916,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067138671875,0.7372817397117615,0.1990552991628646,0.9032028317451476,286.0072631835937,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.43701171875,286.00897216796875,1.0,0.4475949704647064,1.0,1.0,0.0,1.0,-2.333141803741455,2.3331375122070312,4.383204668556573e-06,1.8051475286483765,0.8403567671775818,0.8403567671775818,0.0,97.01983642578124,112.0,20398.05078125,-0.0,1110.6319580078125,1.0,283.1499938964844,285.2893981933594,290.169677734375,291.51287841796875,293.1499938964844,293.1499938964844,283.1499938964844,16644.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555176377296448,1.0,0.0,0.0,2.277987241744995,2.2779972553253174,3.46254950045477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.5224609375,0.0,384.9473571777344,1895.4371337890625,0.0,1278.95947265625,0.570971667766571,1.0,0.0,3.0,1.0,0.0
12129720,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074768066406,0.9990000128746032,0.5605990290641785,0.4530574977397918,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069274902344,0.7836797833442688,0.240962266921997,0.2293968945741653,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069885253906,0.7950906157493591,0.2509998381137848,0.1767276972532272,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00665283203125,0.7261186838150024,0.1895955502986908,0.1812238842248916,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067138671875,0.7372817397117615,0.1990552991628646,0.9032028317451476,286.0072631835937,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.43701171875,286.00897216796875,1.0,0.4475949704647064,1.0,1.0,0.0,1.0,-2.333141803741455,2.3331375122070312,4.383204668556573e-06,1.8051475286483765,0.8403567671775818,0.8403567671775818,0.0,97.01983642578124,112.0,20398.05078125,-0.0,1110.6319580078125,1.0,283.1499938964844,285.2893981933594,290.169677734375,291.51287841796875,293.1499938964844,293.1499938964844,283.1499938964844,16644.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555176377296448,1.0,0.0,0.0,2.277987241744995,2.2779972553253174,3.46254950045477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.5224609375,0.0,384.9473571777344,1895.4371337890625,0.0,1278.95947265625,0.570971667766571,1.0,0.0,3.0,1.0,0.0
12129780,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0386657714844,0.9990000128746032,0.5628128051757812,0.4616953730583191,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380859375,0.7826257348060608,0.2445334494113922,0.2328518033027649,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03814697265625,0.7920262813568115,0.252846211194992,0.1780825555324554,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378112792969,0.7246776223182678,0.1918994188308715,0.1834979206323623,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378723144531,0.7345189452171326,0.2003155499696731,0.9093273282051086,286.0384216308594,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4258728027344,286.0401611328125,1.0,0.4533539414405823,1.0,1.0,0.0,1.0,-2.35938572883606,2.3593811988830566,4.48249238615972e-06,1.8256720304489136,0.8551031351089478,0.8551031351089478,0.0,100.18409729003906,100.0,20956.537109375,-0.0,1152.476806640625,1.0,283.1499938964844,285.2991027832031,290.2467346191406,291.62335205078125,293.1499938964844,293.1499938964844,283.1499938964844,16626.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645004749298096,1.0,0.0,0.0,2.3297998905181885,2.32981014251709,3.621851476509619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.04052734375,0.0,408.0745239257813,1895.4371337890625,0.0,1342.6572265625,0.5824106335639954,1.0,0.0,3.0,1.0,0.0
12129840,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0386657714844,0.9990000128746032,0.5628128051757812,0.4616953730583191,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380859375,0.7826257348060608,0.2445334494113922,0.2328518033027649,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03814697265625,0.7920262813568115,0.252846211194992,0.1780825555324554,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378112792969,0.7246776223182678,0.1918994188308715,0.1834979206323623,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378723144531,0.7345189452171326,0.2003155499696731,0.9093273282051086,286.0384216308594,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4258728027344,286.0401611328125,1.0,0.4533539414405823,1.0,1.0,0.0,1.0,-2.35938572883606,2.3593811988830566,4.48249238615972e-06,1.8256720304489136,0.8551031351089478,0.8551031351089478,0.0,100.18409729003906,100.0,20956.537109375,-0.0,1152.476806640625,1.0,283.1499938964844,285.2991027832031,290.2467346191406,291.62335205078125,293.1499938964844,293.1499938964844,283.1499938964844,16626.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645004749298096,1.0,0.0,0.0,2.3297998905181885,2.32981014251709,3.621851476509619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.04052734375,0.0,408.0745239257813,1895.4371337890625,0.0,1342.6572265625,0.5824106335639954,1.0,0.0,3.0,1.0,0.0
12129900,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0517883300781,0.9990000128746032,0.5641330480575562,0.4612773656845093,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514221191406,0.7847917079925537,0.2463122010231018,0.2345288544893264,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.05145263671875,0.7932390570640564,0.2537524402141571,0.1787161529064178,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0512390136719,0.726188600063324,0.1930283457040786,0.1845692992210388,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.05126953125,0.7354074120521545,0.2009205222129821,0.9120637774467468,286.0516357421875,284.95001220703125,294.91851806640625,287.2406005859375,294.9144897460937,297.42156982421875,286.0526733398437,1.0,0.4539663195610046,1.0,1.0,0.0,1.0,-2.3662476539611816,2.3662431240081787,4.508939127845224e-06,1.8311989307403564,0.8625829815864563,0.8625829815864563,0.0,100.29299926757812,100.0,21201.529296875,-0.0,1160.65380859375,1.0,283.1499938964844,285.3014221191406,290.2853698730469,291.6784362792969,293.1499938964844,293.1499938964844,283.1499938964844,16624.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689770221710205,1.0,0.0,0.0,2.355662107467652,2.3556723594665527,3.702706976582704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.3544921875,0.0,420.0130004882813,1895.4371337890625,0.0,1375.0584716796875,0.5881450176239014,1.0,0.0,3.0,1.0,0.0
12129960,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0600891113281,0.9990000128746032,0.5662046670913696,0.4575924575328827,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0598449707031,0.788826048374176,0.2480854243040084,0.2361633777618408,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05987548828125,0.7963358163833618,0.2546433806419372,0.1793123185634613,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0597229003906,0.7292245030403137,0.1941409409046173,0.1855872720479965,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05975341796875,0.737861692905426,0.2015153169631958,0.914557158946991,286.0599975585937,284.95001220703125,295.0042724609375,287.2795104980469,295.0002136230469,297.4214172363281,286.06072998046875,1.0,0.4534504115581512,1.0,1.0,0.0,1.0,-2.368725538253784,2.368721008300781,4.5185138333181385e-06,1.833197236061096,0.8700694441795349,0.8700694441795349,0.0,99.37035369873048,103.0,21413.888671875,-0.0,1159.7332763671875,1.0,283.1499938964844,285.2999572753906,290.3230895996094,291.73095703125,293.1499938964844,293.1499938964844,283.1499938964844,16628.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732818484306335,1.0,0.0,0.0,2.381345748901367,2.381356239318848,3.783888189445861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.62939453125,0.0,432.1422119140625,1895.4371337890625,0.0,1406.6175537109375,0.5938576459884644,1.0,0.0,3.0,1.0,0.0
12130020,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0800476074219,0.9990000128746032,0.5713292360305786,0.4560398161411285,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07965087890625,0.7935670614242554,0.2516627311706543,0.2395080626010894,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0796813964844,0.7991301417350769,0.2564204037189483,0.1805376410484314,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0794372558594,0.7325021624565125,0.1963638812303543,0.1876690983772277,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0794677734375,0.7399839162826538,0.2027397602796554,0.9199029803276062,286.07989501953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.426513671875,286.0811767578125,1.0,0.4553002715110779,1.0,1.0,0.0,1.0,-2.3812623023986816,2.3812577724456787,4.566133611660916e-06,1.8427739143371584,0.8852563500404358,0.8852563500404358,0.0,99.33895874023438,106.0,21885.779296875,-0.0,1173.8670654296875,1.0,283.1499938964844,285.3006896972656,290.3964233398437,291.8323974609375,293.1499938964844,293.1499938964844,283.1499938964844,16646.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810579895973206,1.0,0.0,0.0,2.43198561668396,2.4319963455200195,3.946529432141688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.17041015625,0.0,456.8298950195313,1895.4371337890625,0.0,1464.5933837890625,0.6051622033119202,1.0,0.0,3.0,1.0,0.0
12130080,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0800476074219,0.9990000128746032,0.5713292360305786,0.4560398161411285,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07965087890625,0.7935670614242554,0.2516627311706543,0.2395080626010894,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0796813964844,0.7991301417350769,0.2564204037189483,0.1805376410484314,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0794372558594,0.7325021624565125,0.1963638812303543,0.1876690983772277,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0794677734375,0.7399839162826538,0.2027397602796554,0.9199029803276062,286.07989501953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.426513671875,286.0811767578125,1.0,0.4553002715110779,1.0,1.0,0.0,1.0,-2.3812623023986816,2.3812577724456787,4.566133611660916e-06,1.8427739143371584,0.8852563500404358,0.8852563500404358,0.0,99.33895874023438,106.0,21885.779296875,-0.0,1173.8670654296875,1.0,283.1499938964844,285.3006896972656,290.3964233398437,291.8323974609375,293.1499938964844,293.1499938964844,283.1499938964844,16646.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810579895973206,1.0,0.0,0.0,2.43198561668396,2.4319963455200195,3.946529432141688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.17041015625,0.0,456.8298950195313,1895.4371337890625,0.0,1464.5933837890625,0.6051622033119202,1.0,0.0,3.0,1.0,0.0
12130140,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058959960937,0.9990000128746032,0.5762172937393188,0.4574446678161621,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10546875,0.7965946793556213,0.2552844583988189,0.2429258823394775,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10546875,0.800166666507721,0.258187472820282,0.1817796379327774,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.105224609375,0.7343308925628662,0.1985765546560287,0.1897745430469513,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1052551269531,0.7406855821609497,0.2039879709482193,0.9255422949790956,286.105712890625,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.4302673339844,286.107177734375,1.0,0.4581662118434906,1.0,1.0,0.0,1.0,-2.3978495597839355,2.397844791412353,4.629862814908847e-06,1.8556188344955444,0.9008477330207824,0.9008477330207824,0.0,100.24466705322266,109.0,22393.2578125,0.0,1196.6278076171875,1.0,283.1499938964844,285.30633544921875,290.4720153808594,291.9375305175781,293.1499938964844,293.1499938964844,283.1499938964844,16672.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883337497711182,1.0,0.0,0.0,2.481532096862793,2.4815433025360107,4.108972007088596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.5703125,0.0,481.9654235839844,1895.4371337890625,0.0,1519.9293212890625,0.6162611842155457,1.0,0.0,3.0,1.0,0.0
12130200,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058959960937,0.9990000128746032,0.5762172937393188,0.4574446678161621,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10546875,0.7965946793556213,0.2552844583988189,0.2429258823394775,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10546875,0.800166666507721,0.258187472820282,0.1817796379327774,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.105224609375,0.7343308925628662,0.1985765546560287,0.1897745430469513,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1052551269531,0.7406855821609497,0.2039879709482193,0.9255422949790956,286.105712890625,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.4302673339844,286.107177734375,1.0,0.4581662118434906,1.0,1.0,0.0,1.0,-2.3978495597839355,2.397844791412353,4.629862814908847e-06,1.8556188344955444,0.9008477330207824,0.9008477330207824,0.0,100.24466705322266,109.0,22393.2578125,0.0,1196.6278076171875,1.0,283.1499938964844,285.30633544921875,290.4720153808594,291.9375305175781,293.1499938964844,293.1499938964844,283.1499938964844,16672.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883337497711182,1.0,0.0,0.0,2.481532096862793,2.4815433025360107,4.108972007088596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.5703125,0.0,481.9654235839844,1895.4371337890625,0.0,1519.9293212890625,0.6162611842155457,1.0,0.0,3.0,1.0,0.0
12130260,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1349182128906,0.9990000128746032,0.5806540846824646,0.4606463611125946,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1344299316406,0.798575758934021,0.2589496970176697,0.2464033961296081,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1344299316406,0.8001444935798645,0.2599619328975677,0.1830371171236038,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341552734375,0.7352636456489563,0.2007788568735122,0.1918893903493881,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341857910156,0.7405042052268982,0.2052347213029861,0.9312899708747864,286.1347045898437,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4315185546875,286.1363220214844,1.0,0.4617469608783722,1.0,1.0,0.0,1.0,-2.4168288707733154,2.4168241024017334,4.703431841335259e-06,1.8703621625900269,0.9168412685394288,0.9168412685394288,0.0,101.72383880615234,112.0,22921.3203125,0.0,1224.8359375,1.0,283.1499938964844,285.3148498535156,290.549560546875,292.04638671875,293.1499938964844,293.1499938964844,283.1499938964844,16704.453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957517266273499,1.0,0.0,0.0,2.529771327972412,2.529782772064209,4.270275724138628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.8056640625,0.0,507.3966674804688,1895.4371337890625,0.0,1577.3890380859375,0.6301028728485107,1.0,0.0,3.0,1.0,0.0
12130320,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1349182128906,0.9990000128746032,0.5806540846824646,0.4606463611125946,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1344299316406,0.798575758934021,0.2589496970176697,0.2464033961296081,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1344299316406,0.8001444935798645,0.2599619328975677,0.1830371171236038,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341552734375,0.7352636456489563,0.2007788568735122,0.1918893903493881,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341857910156,0.7405042052268982,0.2052347213029861,0.9312899708747864,286.1347045898437,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4315185546875,286.1363220214844,1.0,0.4617469608783722,1.0,1.0,0.0,1.0,-2.4168288707733154,2.4168241024017334,4.703431841335259e-06,1.8703621625900269,0.9168412685394288,0.9168412685394288,0.0,101.72383880615234,112.0,22921.3203125,0.0,1224.8359375,1.0,283.1499938964844,285.3148498535156,290.549560546875,292.04638671875,293.1499938964844,293.1499938964844,283.1499938964844,16704.453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957517266273499,1.0,0.0,0.0,2.529771327972412,2.529782772064209,4.270275724138628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.8056640625,0.0,507.3966674804688,1895.4371337890625,0.0,1577.3890380859375,0.6301028728485107,1.0,0.0,3.0,1.0,0.0
12130380,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14959716796875,0.9990000128746032,0.5845302939414978,0.465226411819458,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492919921875,0.7997398376464844,0.2626169919967651,0.2499124109745025,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492919921875,0.7993119359016418,0.2617073059082031,0.1842966079711914,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14910888671875,0.7354882955551147,0.2029355466365814,0.1939887851476669,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.14910888671875,0.7396208643913269,0.2064313441514969,0.9369582533836364,286.14947509765625,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.42974853515625,286.15057373046875,1.0,0.4658375382423401,1.0,1.0,0.0,1.0,-2.4373905658721924,2.4373857975006104,4.783911208505742e-06,1.8863863945007324,0.9329212307929992,0.9329212307929992,0.0,103.64745330810548,115.0,23514.125,0.0,1257.1767578125,1.0,283.1499938964844,285.3042297363281,290.62908935546875,292.161865234375,293.1499938964844,293.1499938964844,283.1499938964844,17182.1953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039840221405029,1.0,0.0,0.0,2.60927414894104,2.609286308288574,4.5428961925608746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.8134765625,0.0,553.6048583984375,1895.4371337890625,0.0,1642.3350830078125,0.6490575075149536,1.0,0.0,3.0,1.0,0.0
12130440,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14959716796875,0.9990000128746032,0.5845302939414978,0.465226411819458,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492919921875,0.7997398376464844,0.2626169919967651,0.2499124109745025,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492919921875,0.7993119359016418,0.2617073059082031,0.1842966079711914,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14910888671875,0.7354882955551147,0.2029355466365814,0.1939887851476669,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.14910888671875,0.7396208643913269,0.2064313441514969,0.9369582533836364,286.14947509765625,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.42974853515625,286.15057373046875,1.0,0.4658375382423401,1.0,1.0,0.0,1.0,-2.4373905658721924,2.4373857975006104,4.783911208505742e-06,1.8863863945007324,0.9329212307929992,0.9329212307929992,0.0,103.64745330810548,115.0,23514.125,0.0,1257.1767578125,1.0,283.1499938964844,285.3042297363281,290.62908935546875,292.161865234375,293.1499938964844,293.1499938964844,283.1499938964844,17182.1953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039840221405029,1.0,0.0,0.0,2.60927414894104,2.609286308288574,4.5428961925608746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.8134765625,0.0,553.6048583984375,1895.4371337890625,0.0,1642.3350830078125,0.6490575075149536,1.0,0.0,3.0,1.0,0.0
12130500,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1509094238281,0.9990000128746032,0.5862385630607605,0.4679528772830963,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1507263183594,0.8000531792640686,0.2644392848014831,0.251664400100708,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1507263183594,0.7986306548118591,0.2625569999217987,0.1849164217710495,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1506652832031,0.7353643178939819,0.2039849907159805,0.1950193643569946,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1506652832031,0.7389447093009949,0.2069968581199646,0.9396862983703612,286.1508483886719,284.95001220703125,295.781494140625,287.6251220703125,295.7775573730469,297.4277038574219,286.1514587402344,1.0,0.468022346496582,1.0,1.0,0.0,1.0,-2.448030948638916,2.448026180267334,4.8258220886054914e-06,1.89467203617096,0.940942645072937,0.940942645072937,0.0,104.7487564086914,115.0,23835.912109375,0.0,1274.5462646484375,1.0,283.1499938964844,285.2909851074219,290.6686706542969,292.2212829589844,293.1499938964844,293.1499938964844,283.1499938964844,17615.95703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084563374519348,1.0,0.0,0.0,2.6628506183624268,2.66286301612854,4.73137021117509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.109375,0.0,586.8880615234375,1895.4371337890625,0.0,1678.1171875,0.6591457724571228,1.0,0.0,3.0,1.0,0.0
12130560,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1572570800781,0.9990000128746032,0.5877982378005981,0.4709301888942718,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1570129394531,0.8002077341079712,0.2662526667118072,0.2534083127975464,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1570129394531,0.7977932691574097,0.2633905708789825,0.1855247467756271,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1568908691406,0.7350980639457703,0.2050118893384933,0.1960304230451584,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1568908691406,0.7381283640861511,0.2075376063585281,0.9423099160194396,286.1571350097656,284.95001220703125,295.8667907714844,287.6617126464844,295.8629150390625,297.42498779296875,286.1579895019531,1.0,0.470275729894638,1.0,1.0,0.0,1.0,-2.458800792694092,2.4587957859039307,4.868424639425939e-06,1.9030532836914065,0.9490534663200378,0.9490534663200378,0.0,105.9301528930664,118.0,24132.40625,0.0,1292.5443115234375,1.0,283.1499938964844,285.28485107421875,290.70672607421875,292.27783203125,293.1499938964844,293.1499938964844,283.1499938964844,17877.66796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130371332168579,1.0,0.0,0.0,2.702843427658081,2.7028563022613525,4.874556793765805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.74658203125,0.0,612.2266845703125,1895.4371337890625,0.0,1715.119384765625,0.6714420318603516,1.0,0.0,3.0,1.0,0.0
12130620,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1612548828125,0.9990000128746032,0.5905073285102844,0.4774484932422638,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1610717773437,0.8001709580421448,0.2698546051979065,0.2568813860416412,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1610717773437,0.7957863211631775,0.2650138735771179,0.1867172420024871,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1609802246094,0.7342477440834045,0.2070039212703704,0.1980006843805313,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1609802246094,0.7361875772476196,0.2085475921630859,0.9472783207893372,286.1611633300781,284.95001220703125,296.0357360839844,287.7330322265625,296.0319519042969,297.4178466796875,286.1618347167969,1.0,0.4749286472797394,1.0,1.0,0.0,1.0,-2.4805734157562256,2.4805684089660645,4.955100848746952e-06,1.9199767112731927,0.9652116894721984,0.9652116894721984,0.0,108.4800796508789,121.0,24763.203125,0.0,1330.046875,1.0,283.1499938964844,285.2610168457031,290.7804260253906,292.39093017578125,293.1499938964844,293.1499938964844,283.1499938964844,18725.087890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225780487060547,1.0,0.0,0.0,2.805145025253296,2.8051586151123047,5.250539629741979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.5517578125,0.0,681.3524780273438,1895.4371337890625,0.0,1793.2852783203125,0.6959564685821533,1.0,0.0,3.0,1.0,0.0
12130680,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1612548828125,0.9990000128746032,0.5905073285102844,0.4774484932422638,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1610717773437,0.8001709580421448,0.2698546051979065,0.2568813860416412,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1610717773437,0.7957863211631775,0.2650138735771179,0.1867172420024871,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1609802246094,0.7342477440834045,0.2070039212703704,0.1980006843805313,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1609802246094,0.7361875772476196,0.2085475921630859,0.9472783207893372,286.1611633300781,284.95001220703125,296.0357360839844,287.7330322265625,296.0319519042969,297.4178466796875,286.1618347167969,1.0,0.4749286472797394,1.0,1.0,0.0,1.0,-2.4805734157562256,2.4805684089660645,4.955100848746952e-06,1.9199767112731927,0.9652116894721984,0.9652116894721984,0.0,108.4800796508789,121.0,24763.203125,0.0,1330.046875,1.0,283.1499938964844,285.2610168457031,290.7804260253906,292.39093017578125,293.1499938964844,293.1499938964844,283.1499938964844,18725.087890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225780487060547,1.0,0.0,0.0,2.805145025253296,2.8051586151123047,5.250539629741979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.5517578125,0.0,681.3524780273438,1895.4371337890625,0.0,1793.2852783203125,0.6959564685821533,1.0,0.0,3.0,1.0,0.0
12130740,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1636962890625,0.9990000128746032,0.5927183032035828,0.4845210909843445,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1635437011719,0.7998005747795105,0.2734309732913971,0.2603348791599273,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1635437011719,0.7934670448303223,0.2665885090827942,0.1878788769245147,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1634521484375,0.7330957055091858,0.20893394947052,0.1999140530824661,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1634521484375,0.7339446544647217,0.2094681859016418,0.9518694281578064,286.16363525390625,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4090881347656,286.16424560546875,1.0,0.4797044396400451,1.0,1.0,0.0,1.0,-2.5024306774139404,2.50242567062378,5.042846623837249e-06,1.9369375705719,0.9813910722732544,0.9813910722732544,0.0,111.22273254394533,109.0,25397.3828125,0.0,1369.0731201171875,1.0,283.1499938964844,285.2355041503906,290.8495483398437,292.49969482421875,293.1499938964844,293.1499938964844,283.1499938964844,19677.037109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732270359992981,1.0,0.0,0.0,2.912267208099365,2.9122817516326904,5.659209136865684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.6357421875,0.0,759.4117431640625,1895.4371337890625,0.0,1874.130859375,0.7216514945030212,1.0,0.0,3.0,1.0,0.0
12130800,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1636962890625,0.9990000128746032,0.5927183032035828,0.4845210909843445,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1635437011719,0.7998005747795105,0.2734309732913971,0.2603348791599273,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1635437011719,0.7934670448303223,0.2665885090827942,0.1878788769245147,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1634521484375,0.7330957055091858,0.20893394947052,0.1999140530824661,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1634521484375,0.7339446544647217,0.2094681859016418,0.9518694281578064,286.16363525390625,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4090881347656,286.16424560546875,1.0,0.4797044396400451,1.0,1.0,0.0,1.0,-2.5024306774139404,2.50242567062378,5.042846623837249e-06,1.9369375705719,0.9813910722732544,0.9813910722732544,0.0,111.22273254394533,109.0,25397.3828125,0.0,1369.0731201171875,1.0,283.1499938964844,285.2355041503906,290.8495483398437,292.49969482421875,293.1499938964844,293.1499938964844,283.1499938964844,19677.037109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732270359992981,1.0,0.0,0.0,2.912267208099365,2.9122817516326904,5.659209136865684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.6357421875,0.0,759.4117431640625,1895.4371337890625,0.0,1874.130859375,0.7216514945030212,1.0,0.0,3.0,1.0,0.0
12130860,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1559753417969,0.9990000128746032,0.5958077907562256,0.479533851146698,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.15606689453125,0.8060821890830994,0.2769527435302734,0.2636124789714813,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15606689453125,0.7977657318115234,0.2680855989456177,0.1888951808214187,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1561279296875,0.7373822927474976,0.2107795029878616,0.2016214728355407,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1561279296875,0.7371354699134827,0.2102856487035751,0.9553739428520204,286.156005859375,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.4048156738281,286.1557006835937,1.0,0.479054719209671,1.0,1.0,0.0,1.0,-2.507880449295044,2.507875442504883,5.065371169621358e-06,1.941434621810913,0.9974209070205688,0.9974209070205688,0.0,109.99124145507812,112.0,25901.10546875,0.0,1370.7027587890625,1.0,283.1499938964844,285.2010498046875,290.9125061035156,292.5985107421875,293.1499938964844,293.1499938964844,283.1499938964844,20704.212890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416571974754333,1.0,0.0,0.0,3.021486520767212,3.0215022563934326,6.091645445849281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.36279296875,0.0,845.146728515625,1895.4371337890625,0.0,1953.72021484375,0.7478697299957275,1.0,0.0,3.0,1.0,0.0
12130920,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1559753417969,0.9990000128746032,0.5958077907562256,0.479533851146698,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.15606689453125,0.8060821890830994,0.2769527435302734,0.2636124789714813,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15606689453125,0.7977657318115234,0.2680855989456177,0.1888951808214187,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1561279296875,0.7373822927474976,0.2107795029878616,0.2016214728355407,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1561279296875,0.7371354699134827,0.2102856487035751,0.9553739428520204,286.156005859375,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.4048156738281,286.1557006835937,1.0,0.479054719209671,1.0,1.0,0.0,1.0,-2.507880449295044,2.507875442504883,5.065371169621358e-06,1.941434621810913,0.9974209070205688,0.9974209070205688,0.0,109.99124145507812,112.0,25901.10546875,0.0,1370.7027587890625,1.0,283.1499938964844,285.2010498046875,290.9125061035156,292.5985107421875,293.1499938964844,293.1499938964844,283.1499938964844,20704.212890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416571974754333,1.0,0.0,0.0,3.021486520767212,3.0215022563934326,6.091645445849281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.36279296875,0.0,845.146728515625,1895.4371337890625,0.0,1953.72021484375,0.7478697299957275,1.0,0.0,3.0,1.0,0.0
12130980,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492614746094,0.9990000128746032,0.6004053950309753,0.4774471819400787,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.149169921875,0.8105993866920471,0.2804740369319916,0.2668997943401336,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.149169921875,0.8004116415977478,0.2695492506027221,0.1898977160453796,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.14910888671875,0.740307629108429,0.2125976532697677,0.2033143192529678,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14910888671875,0.7389761805534363,0.2111020684242248,0.958882749080658,286.14923095703125,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.4083557128906,286.149658203125,1.0,0.4802535474300384,1.0,1.0,0.0,1.0,-2.516765832901001,2.5167605876922607,5.101058832224226e-06,1.9481819868087769,1.0,1.0,0.0,109.6907196044922,115.0,26400.30078125,0.0,1380.712158203125,1.0,283.1499938964844,285.17059326171875,290.9673767089844,292.68408203125,293.1499938964844,293.1499938964844,283.1499938964844,22002.4375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497836351394653,1.0,0.0,0.0,3.124333143234253,3.12434983253479,6.513403718599875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.43994140625,0.0,933.55419921875,1895.4371337890625,0.0,2023.5794677734373,0.7728226780891418,1.0,0.0,3.0,1.0,0.0
12131040,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492614746094,0.9990000128746032,0.6004053950309753,0.4774471819400787,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.149169921875,0.8105993866920471,0.2804740369319916,0.2668997943401336,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.149169921875,0.8004116415977478,0.2695492506027221,0.1898977160453796,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.14910888671875,0.740307629108429,0.2125976532697677,0.2033143192529678,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14910888671875,0.7389761805534363,0.2111020684242248,0.958882749080658,286.14923095703125,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.4083557128906,286.149658203125,1.0,0.4802535474300384,1.0,1.0,0.0,1.0,-2.516765832901001,2.5167605876922607,5.101058832224226e-06,1.9481819868087769,1.0,1.0,0.0,109.6907196044922,115.0,26400.30078125,0.0,1380.712158203125,1.0,283.1499938964844,285.17059326171875,290.9673767089844,292.68408203125,293.1499938964844,293.1499938964844,283.1499938964844,22002.4375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497836351394653,1.0,0.0,0.0,3.124333143234253,3.12434983253479,6.513403718599875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.43994140625,0.0,933.55419921875,1895.4371337890625,0.0,2023.5794677734373,0.7728226780891418,1.0,0.0,3.0,1.0,0.0
12131100,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473083496094,0.9990000128746032,0.6025906205177307,0.4776699841022491,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1472473144531,0.8121263384819031,0.2822486758232116,0.2685698866844177,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1472473144531,0.801022469997406,0.2702822089195251,0.1904096603393554,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.147216796875,0.741176962852478,0.2135063111782074,0.2041745334863662,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.147216796875,0.7393161058425903,0.2115176320075988,0.9607480764389038,286.14727783203125,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.4095458984375,286.1476135253906,1.0,0.4812710285186767,1.0,1.0,0.0,1.0,-2.522928476333618,2.522923231124878,5.126041742187226e-06,1.9529411792755127,1.0,1.0,0.0,109.95996856689452,115.0,26669.27734375,0.0,1389.7398681640625,1.0,283.1499938964844,285.15582275390625,290.99420166015625,292.72711181640625,293.1499938964844,293.1499938964844,283.1499938964844,22788.69921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535420656204224,1.0,0.0,0.0,3.179682493209839,3.1796998977661133,6.746225267306727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.9912109375,0.0,984.052490234375,1895.4371337890625,0.0,2056.1728515625,0.7835749387741089,1.0,0.0,3.0,1.0,0.0
12131160,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15240478515625,0.9990000128746032,0.6046454310417175,0.4784892797470093,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522216796875,0.8133193850517273,0.2840352058410644,0.270254909992218,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522216796875,0.8012961745262146,0.271018773317337,0.1909264773130417,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.152099609375,0.7417614459991455,0.2144161760807037,0.2050403803586959,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.152099609375,0.7393769025802612,0.211934894323349,0.9626498818397522,286.1523132324219,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.4100952148437,286.1530456542969,1.0,0.482524424791336,1.0,1.0,0.0,1.0,-2.529882431030273,2.529877185821533,5.154315203981241e-06,1.9583159685134888,1.0,1.0,0.0,110.42564392089844,118.0,26917.76953125,0.0,1400.6707763671875,1.0,283.1499938964844,285.15057373046875,291.0201721191406,292.7679138183594,293.1499938964844,293.1499938964844,283.1499938964844,23322.09375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757167637348175,1.0,0.0,0.0,3.216679096221924,3.2166969776153564,6.904127758389222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.66259765625,0.0,1018.8031616210938,1895.4371337890625,0.0,2087.776123046875,0.7954221963882446,1.0,0.0,3.0,1.0,0.0
12131220,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16033935546875,0.9990000128746032,0.6083544492721558,0.4814732074737549,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1600952148437,0.8149778842926025,0.2876400947570801,0.2736728191375732,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1600646972656,0.8011003136634827,0.2725017070770263,0.1919801384210586,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1599426269531,0.7422939538955688,0.2162388563156128,0.2067919075489044,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1599426269531,0.7388719916343689,0.2127652764320373,0.966530442237854,286.16021728515625,284.95001220703125,296.8236083984375,288.0341491699219,296.8204345703125,297.4093322753906,286.1611328125,1.0,0.485567182302475,1.0,1.0,0.0,1.0,-2.545605421066284,2.545600175857544,5.218550086283358e-06,1.970476508140564,1.0,1.0,0.0,111.8053970336914,121.0,27442.09375,0.0,1427.0,1.0,283.1499938964844,285.1360778808594,291.07086181640625,292.85064697265625,293.1499938964844,293.1499938964844,283.1499938964844,24586.525390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645029425621033,1.0,0.0,0.0,3.3027260303497314,3.3027448654174805,7.278441671587643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.10205078125,0.0,1102.7696533203125,1895.4371337890625,0.0,2152.18310546875,0.8164998888969421,1.0,0.0,3.0,1.0,0.0
