time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131280,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16033935546875,0.9990000128746032,0.6083544492721558,0.4814732074737549,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1600952148437,0.8149778842926025,0.2876400947570801,0.2736728191375732,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1600646972656,0.8011003136634827,0.2725017070770263,0.1919801384210586,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1599426269531,0.7422939538955688,0.2162388563156128,0.2067919075489044,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1599426269531,0.7388719916343689,0.2127652764320373,0.966530442237854,286.16021728515625,284.95001220703125,296.8236083984375,288.0341491699219,296.8204345703125,297.4093322753906,286.1611328125,1.0,0.485567182302475,1.0,1.0,0.0,1.0,-2.545605421066284,2.545600175857544,5.218550086283358e-06,1.970476508140564,1.0,1.0,0.0,111.8053970336914,121.0,27442.09375,0.0,1427.0,1.0,283.1499938964844,285.1360778808594,291.07086181640625,292.85064697265625,293.1499938964844,293.1499938964844,283.1499938964844,24586.525390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645029425621033,1.0,0.0,0.0,3.3027260303497314,3.3027448654174805,7.278441671587643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.10205078125,0.0,1102.7696533203125,1895.4371337890625,0.0,2152.18310546875,0.8164998888969421,1.0,0.0,3.0,1.0,0.0
12131340,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1714172363281,0.9990000128746032,0.6115368604660034,0.4858733415603637,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1711730957031,0.8158893585205078,0.2912832796573639,0.2771441638469696,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1711120605469,0.8001338839530945,0.2739949524402618,0.1930535435676574,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.17095947265625,0.742159366607666,0.2180622220039367,0.2085611224174499,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.17095947265625,0.7377067804336548,0.2135781645774841,0.9704239964485168,286.1712951660156,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.40625,286.1723022460937,1.0,0.4891612827777862,1.0,1.0,0.0,1.0,-2.5631556510925293,2.563150405883789,5.290735316521023e-06,1.984055161476136,1.0,1.0,0.0,113.66368103027344,124.0,27967.482421875,0.0,1458.122802734375,1.0,283.1499938964844,285.12548828125,291.1172790527344,292.9298400878906,293.1499938964844,293.1499938964844,283.1499938964844,25806.376953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720407247543335,1.0,0.0,0.0,3.383666038513184,3.383685827255249,7.639559385097527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.84228515625,0.0,1185.8499755859375,1895.4371337890625,0.0,2218.9814453125,0.8363430500030518,1.0,0.0,3.0,1.0,0.0
12131400,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1714172363281,0.9990000128746032,0.6115368604660034,0.4858733415603637,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1711730957031,0.8158893585205078,0.2912832796573639,0.2771441638469696,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1711120605469,0.8001338839530945,0.2739949524402618,0.1930535435676574,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.17095947265625,0.742159366607666,0.2180622220039367,0.2085611224174499,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.17095947265625,0.7377067804336548,0.2135781645774841,0.9704239964485168,286.1712951660156,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.40625,286.1723022460937,1.0,0.4891612827777862,1.0,1.0,0.0,1.0,-2.5631556510925293,2.563150405883789,5.290735316521023e-06,1.984055161476136,1.0,1.0,0.0,113.66368103027344,124.0,27967.482421875,0.0,1458.122802734375,1.0,283.1499938964844,285.12548828125,291.1172790527344,292.9298400878906,293.1499938964844,293.1499938964844,283.1499938964844,25806.376953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720407247543335,1.0,0.0,0.0,3.383666038513184,3.383685827255249,7.639559385097527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.84228515625,0.0,1185.8499755859375,1895.4371337890625,0.0,2218.9814453125,0.8363430500030518,1.0,0.0,3.0,1.0,0.0
12131460,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842346191406,0.9990000128746032,0.6142393350601196,0.4912825226783752,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839904785156,0.8162851333618164,0.2949566543102264,0.280657559633255,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839294433594,0.7986369132995605,0.2754924297332763,0.1941398233175277,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.7415589690208435,0.2198807746171951,0.2103390544652938,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.7360791563987732,0.2143638581037521,0.9742620587348938,286.1841125488281,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.40142822265625,286.1851806640625,1.0,0.49313685297966,1.0,1.0,0.0,1.0,-2.581928968429565,2.581923484802246,5.368508027459029e-06,1.9985820055007928,1.0,1.0,0.0,115.87337493896484,127.0,28488.78125,0.0,1492.8154296875,1.0,283.1499938964844,285.1174011230469,291.1576232910156,293.00323486328125,293.1499938964844,293.1499938964844,283.1499938964844,26994.33203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797810435295105,1.0,0.0,0.0,3.4606707096099854,3.460691213607788,7.991233701432066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.11181640625,0.0,1268.66845703125,1895.4371337890625,0.0,2288.1748046875,0.855233371257782,1.0,0.0,3.0,1.0,0.0
12131520,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842346191406,0.9990000128746032,0.6142393350601196,0.4912825226783752,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839904785156,0.8162851333618164,0.2949566543102264,0.280657559633255,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839294433594,0.7986369132995605,0.2754924297332763,0.1941398233175277,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.7415589690208435,0.2198807746171951,0.2103390544652938,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.7360791563987732,0.2143638581037521,0.9742620587348938,286.1841125488281,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.40142822265625,286.1851806640625,1.0,0.49313685297966,1.0,1.0,0.0,1.0,-2.581928968429565,2.581923484802246,5.368508027459029e-06,1.9985820055007928,1.0,1.0,0.0,115.87337493896484,127.0,28488.78125,0.0,1492.8154296875,1.0,283.1499938964844,285.1174011230469,291.1576232910156,293.00323486328125,293.1499938964844,293.1499938964844,283.1499938964844,26994.33203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797810435295105,1.0,0.0,0.0,3.4606707096099854,3.460691213607788,7.991233701432066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.11181640625,0.0,1268.66845703125,1895.4371337890625,0.0,2288.1748046875,0.855233371257782,1.0,0.0,3.0,1.0,0.0
12131580,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.19781494140625,0.9990000128746032,0.6165052056312561,0.4974008798599243,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1975402832031,0.8163302540779114,0.2986522316932678,0.2842023372650146,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.197509765625,0.7967848777770996,0.2769874930381775,0.1952320784330368,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1973571777344,0.7406414747238159,0.2216890007257461,0.2121173292398452,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.19732666015625,0.7341363430023193,0.2151163965463638,0.97799950838089,286.1976623535156,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.39532470703125,286.19873046875,1.0,0.4973690509796142,1.0,1.0,0.0,1.0,-2.6014792919158936,2.601473808288574,5.450108801596798e-06,2.01371169090271,1.0,1.0,0.0,118.34114837646484,130.0,29001.498046875,0.0,1530.16748046875,1.0,283.1499938964844,285.1108703613281,291.1909484863281,293.0693359375,293.1499938964844,293.1499938964844,283.1499938964844,28159.576171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876313328742981,1.0,0.0,0.0,3.534573793411255,3.534595251083374,8.336185715052125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.3779296875,0.0,1351.694580078125,1895.4371337890625,0.0,2358.920166015625,0.8733716607093811,1.0,0.0,3.0,1.0,0.0
12131640,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.19781494140625,0.9990000128746032,0.6165052056312561,0.4974008798599243,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1975402832031,0.8163302540779114,0.2986522316932678,0.2842023372650146,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.197509765625,0.7967848777770996,0.2769874930381775,0.1952320784330368,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1973571777344,0.7406414747238159,0.2216890007257461,0.2121173292398452,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.19732666015625,0.7341363430023193,0.2151163965463638,0.97799950838089,286.1976623535156,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.39532470703125,286.19873046875,1.0,0.4973690509796142,1.0,1.0,0.0,1.0,-2.6014792919158936,2.601473808288574,5.450108801596798e-06,2.01371169090271,1.0,1.0,0.0,118.34114837646484,130.0,29001.498046875,0.0,1530.16748046875,1.0,283.1499938964844,285.1108703613281,291.1909484863281,293.0693359375,293.1499938964844,293.1499938964844,283.1499938964844,28159.576171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876313328742981,1.0,0.0,0.0,3.534573793411255,3.534595251083374,8.336185715052125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.3779296875,0.0,1351.694580078125,1895.4371337890625,0.0,2358.920166015625,0.8733716607093811,1.0,0.0,3.0,1.0,0.0
12131700,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2022705078125,0.9990000128746032,0.6174838542938232,0.5006528496742249,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2020874023437,0.816261351108551,0.3005059361457824,0.2859843969345093,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2020568847656,0.7957687973976135,0.2777320146560669,0.195779263973236,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019348144531,0.7401003837585449,0.2225876152515411,0.2130050063133239,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019348144531,0.7330829501152039,0.2154789119958877,0.9798239469528198,286.2021789550781,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.3919372558594,286.2030029296875,1.0,0.4995520710945129,1.0,1.0,0.0,1.0,-2.6114444732666016,2.6114389896392822,5.491939646162791e-06,2.021424055099488,1.0,1.0,0.0,119.64913177490234,130.0,29263.46484375,0.0,1549.62451171875,1.0,283.1499938964844,285.1046447753906,291.2050476074219,293.1003112792969,293.1499938964844,293.1499938964844,283.1499938964844,28863.373046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915898561477661,1.0,0.0,0.0,3.5784711837768555,3.578493118286133,8.544532761334267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.05859375,0.0,1402.6846923828125,1895.4371337890625,0.0,2394.79541015625,0.8813452124595642,1.0,0.0,3.0,1.0,0.0
12131760,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2114562988281,0.9990000128746032,0.6183627247810364,0.5040121078491211,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2112121582031,0.8161407113075256,0.3023631572723388,0.2877693176269531,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.211181640625,0.7947021126747131,0.2784742414951324,0.1963242590427398,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2110290527344,0.7395128011703491,0.2234820574522018,0.2138887792825698,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21099853515625,0.7319826483726501,0.2158317118883133,0.9816049933433532,286.2113342285156,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.38836669921875,286.2123718261719,1.0,0.5017675757408142,1.0,1.0,0.0,1.0,-2.621482610702514,2.621477127075196,5.53424024474225e-06,2.02919340133667,1.0,1.0,0.0,120.99934387207033,118.0,29501.48046875,0.0,1569.505859375,1.0,283.1499938964844,285.1053161621094,291.2167053222656,293.12725830078125,293.1499938964844,293.1499938964844,283.1499938964844,29304.435546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954918146133423,1.0,0.0,0.0,3.6057088375091553,3.605731248855591,8.675102662891732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.234375,0.0,1434.9591064453125,1895.4371337890625,0.0,2430.281494140625,0.8908390402793884,1.0,0.0,3.0,1.0,0.0
12131820,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21307373046875,0.9990000128746032,0.6194635629653931,0.5027140378952026,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2130432128906,0.8183913826942444,0.304249495267868,0.2895380854606628,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2130432128906,0.7961167693138123,0.2792143821716308,0.1968358308076858,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2130126953125,0.7410141825675964,0.2243769764900207,0.2147284150123596,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2130126953125,0.7329086661338806,0.2161689549684524,0.9830996990203856,286.21307373046875,284.95001220703125,297.399658203125,288.18780517578125,297.3973083496094,297.3856506347656,286.2132568359375,1.0,0.5017805099487305,1.0,1.0,0.0,1.0,-2.625483512878418,2.625478029251098,5.551540652959375e-06,2.0324831008911133,1.0,1.0,0.0,120.7604751586914,118.0,29707.8671875,0.0,1573.9818115234375,1.0,283.1499938964844,285.0965270996094,291.22686767578125,293.1531982421875,293.1499938964844,293.1499938964844,283.1499938964844,30014.208984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994893193244934,1.0,0.0,0.0,3.649113893508911,3.649136781692505,8.885219244803011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.419921875,0.0,1487.4071044921875,1895.4371337890625,0.0,2466.757080078125,0.8986863493919373,1.0,0.0,3.0,1.0,0.0
12131880,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2147827148437,0.9990000128746032,0.6211531758308411,0.4985997378826141,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2147216796875,0.8219586610794067,0.3060413897037506,0.2911809682846069,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2147216796875,0.7989911437034607,0.2799060642719269,0.1972861886024475,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2146911621094,0.7437412142753601,0.2252173572778701,0.2154790610074997,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2146911621094,0.7350439429283142,0.2164809256792068,0.9842848181724548,286.2147521972656,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.3858337402344,286.2148742675781,1.0,0.5008123517036438,1.0,1.0,0.0,1.0,-2.625386953353882,2.6253812313079834,5.55128190171672e-06,2.0324819087982178,1.0,1.0,0.0,119.53919982910156,121.0,29840.8984375,0.0,1568.378662109375,1.0,283.1499938964844,285.0914001464844,291.2330017089844,293.1705017089844,293.1499938964844,293.1499938964844,283.1499938964844,30440.55078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030474185943604,1.0,0.0,0.0,3.674939870834351,3.674962997436523,9.011430961436416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.4951171875,0.0,1519.2117919921875,1895.4371337890625,0.0,2499.319580078125,0.9078418612480164,1.0,0.0,3.0,1.0,0.0
12131940,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.212158203125,0.9990000128746032,0.6233763098716736,0.4968050718307495,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21209716796875,0.8244442939758301,0.3079543709754944,0.2929583489894867,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.21209716796875,0.8006693720817566,0.2806414663791656,0.1977827101945877,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2120666503906,0.7454846501350403,0.2261134833097458,0.2163023948669433,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2120666503906,0.7361910343170166,0.2168258130550384,0.9856972694396972,286.2121276855469,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3880920410156,286.2124328613281,1.0,0.5011776089668274,1.0,1.0,0.0,1.0,-2.628638744354248,2.6286332607269287,5.564774255617522e-06,2.0348682403564453,1.0,1.0,0.0,119.11750793457033,121.0,30021.3828125,0.0,1571.01171875,1.0,283.1499938964844,285.0804138183594,291.2367248535156,293.1859741210937,293.1499938964844,293.1499938964844,283.1499938964844,31158.20703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065398931503296,1.0,0.0,0.0,3.71800708770752,3.7180309295654297,9.223880965691932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.6552734375,0.0,1573.251953125,1895.4371337890625,0.0,2531.366455078125,0.915603756904602,1.0,0.0,3.0,1.0,0.0
12132000,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2158203125,0.9990000128746032,0.6253823637962341,0.4962761104106903,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2156982421875,0.8261652588844299,0.3097252547740936,0.294616162776947,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2156677246094,0.8016089200973511,0.2813194096088409,0.198249414563179,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.215576171875,0.746579647064209,0.2269400507211685,0.2170755714178085,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.215576171875,0.7367604374885559,0.2171521335840225,0.9871081709861756,286.2157592773437,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.38995361328125,286.2162780761719,1.0,0.5018021464347839,1.0,1.0,0.0,1.0,-2.6331787109375,2.6331732273101807,5.583965048572281e-06,2.0383596420288086,1.0,1.0,0.0,119.11983489990234,124.0,30181.978515625,0.0,1577.3411865234375,1.0,283.1499938964844,285.07763671875,291.2381591796875,293.19732666015625,293.1499938964844,293.1499938964844,283.1499938964844,31571.818359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095213770866394,1.0,0.0,0.0,3.742603063583374,3.7426271438598633,9.346323963654868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.8564453125,0.0,1604.68212890625,1895.4371337890625,0.0,2558.78662109375,0.924461543560028,1.0,0.0,3.0,1.0,0.0
12132060,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20977783203125,0.9990000128746032,0.6288437247276306,0.4992328882217407,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098999023437,0.8276597857475281,0.3133743703365326,0.2981010675430298,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2099304199219,0.8013359308242798,0.2826736867427826,0.1992323994636535,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2099914550781,0.7469412684440613,0.228609099984169,0.2187022864818573,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.21002197265625,0.7361177206039429,0.217788428068161,0.9901957511901855,286.2098388671875,284.95001220703125,297.6420593261719,288.2116394042969,297.5580749511719,297.3902893066406,286.2093811035156,1.0,0.5037853121757507,0.7581651210784912,0.7581651210784912,0.4000000059604645,1.0,-2.647752523422241,1.7552860975265503,0.8924664258956909,1.1604267358779907,1.0,1.0,0.0,120.016845703125,127.0,30419.9765625,0.0,1598.0838623046875,1.0,283.1499938964844,285.0598449707031,291.2387084960937,293.2162780761719,293.1499938964844,293.1499938964844,283.1499938964844,32695.197265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150247931480408,1.0,0.0,0.0,3.808605194091797,3.8086302280426025,9.678882406660705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.2294921875,0.0,1691.0859375,1895.4371337890625,0.0,2609.541259765625,0.9406765699386596,1.0,0.0,3.0,1.0,0.0
12132120,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20977783203125,0.9990000128746032,0.6288437247276306,0.4992328882217407,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098999023437,0.8276597857475281,0.3133743703365326,0.2981010675430298,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2099304199219,0.8013359308242798,0.2826736867427826,0.1992323994636535,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2099914550781,0.7469412684440613,0.228609099984169,0.2187022864818573,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.21002197265625,0.7361177206039429,0.217788428068161,0.9901957511901855,286.2098388671875,284.95001220703125,297.6420593261719,288.2116394042969,297.5580749511719,297.3902893066406,286.2093811035156,1.0,0.5037853121757507,0.7581651210784912,0.7581651210784912,0.4000000059604645,1.0,-2.647752523422241,1.7552860975265503,0.8924664258956909,1.1604267358779907,1.0,1.0,0.0,120.016845703125,127.0,30419.9765625,0.0,1598.0838623046875,1.0,283.1499938964844,285.0598449707031,291.2387084960937,293.2162780761719,293.1499938964844,293.1499938964844,283.1499938964844,32695.197265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150247931480408,1.0,0.0,0.0,3.808605194091797,3.8086302280426025,9.678882406660705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.2294921875,0.0,1691.0859375,1895.4371337890625,0.0,2609.541259765625,0.9406765699386596,1.0,0.0,3.0,1.0,0.0
12132180,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.19110107421875,0.9990000128746032,0.6311936974525452,0.5028180480003357,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.19122314453125,0.8287563323974609,0.3169458210468292,0.3015245199203491,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1912536621094,0.8006382584571838,0.2839277386665344,0.2001538276672363,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1913146972656,0.7469351291656494,0.2302049547433853,0.2202671617269516,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1913452148437,0.7351283431053162,0.2183453440666198,0.9929810762405396,286.191162109375,284.95001220703125,297.73162841796875,288.21734619140625,297.5205993652344,297.38531494140625,286.19073486328125,1.0,0.5065245032310486,0.5163303017616272,0.5163303017616272,0.800000011920929,1.0,-2.6624984741210938,1.036944031715393,1.6255545616149902,0.4398916065692901,1.0,1.0,0.0,121.40216827392578,130.0,30543.869140625,0.0,1624.214111328125,1.0,283.1499938964844,285.0355529785156,291.2353210449219,293.22174072265625,293.1499938964844,293.1499938964844,283.04998779296875,33814.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186601996421814,1.0,0.0,0.0,3.87324595451355,3.8732717037200928,1.0010215873990091e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.62744140625,0.0,1778.66064453125,1895.4371337890625,0.0,2643.161376953125,0.9555584788322448,1.0,0.0,3.0,1.0,0.0
12132240,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.19110107421875,0.9990000128746032,0.6311936974525452,0.5028180480003357,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.19122314453125,0.8287563323974609,0.3169458210468292,0.3015245199203491,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1912536621094,0.8006382584571838,0.2839277386665344,0.2001538276672363,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1913146972656,0.7469351291656494,0.2302049547433853,0.2202671617269516,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1913452148437,0.7351283431053162,0.2183453440666198,0.9929810762405396,286.191162109375,284.95001220703125,297.73162841796875,288.21734619140625,297.5205993652344,297.38531494140625,286.19073486328125,1.0,0.5065245032310486,0.5163303017616272,0.5163303017616272,0.800000011920929,1.0,-2.6624984741210938,1.036944031715393,1.6255545616149902,0.4398916065692901,1.0,1.0,0.0,121.40216827392578,130.0,30543.869140625,0.0,1624.214111328125,1.0,283.1499938964844,285.0355529785156,291.2353210449219,293.22174072265625,293.1499938964844,293.1499938964844,283.04998779296875,33814.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186601996421814,1.0,0.0,0.0,3.87324595451355,3.8732717037200928,1.0010215873990091e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.62744140625,0.0,1778.66064453125,1895.4371337890625,0.0,2643.161376953125,0.9555584788322448,1.0,0.0,3.0,1.0,0.0
12132300,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.124755859375,0.9990000128746032,0.6319484114646912,0.5047833323478699,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.829169511795044,0.3186282515525818,0.3031891584396362,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12628173828125,0.800143837928772,0.2844420671463012,0.2005743980407714,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1270446777344,0.7468078136444092,0.2309191823005676,0.2210094183683395,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1272888183594,0.7345141768455505,0.2185377925634384,0.9941696524620056,286.1253967285156,284.95001220703125,297.77545166015625,288.2201538085937,297.496337890625,297.3808288574219,286.1209411621094,1.0,0.5081491470336914,0.3954128623008728,0.3954128623008728,1.0,1.0,-2.669684171676636,0.7738323211669922,1.895851850509644,0.1754364371299743,1.0,1.0,0.0,122.1999740600586,130.0,30797.88671875,0.0,1639.04150390625,1.0,283.0648193359375,284.95660400390625,291.2557678222656,293.2833251953125,293.1499938964844,293.1499938964844,283.04998779296875,34388.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823138415813446,1.0,0.0,0.0,3.905959367752075,3.905985593795776,1.0180021945416229e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.1103515625,0.0,1824.1102294921875,1895.4371337890625,0.0,2684.6689453125,0.9616677165031432,1.0,0.0,3.0,1.0,0.0
12132360,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.10321044921875,0.9990000128746032,0.6323266625404358,0.5076150894165039,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10333251953125,0.8290459513664246,0.3202102482318878,0.3047437965869903,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1033630371094,0.7990657687187195,0.2848502695560455,0.2009081244468689,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1034240722656,0.7461860775947571,0.2315506339073181,0.2216664254665374,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1034545898437,0.7334224581718445,0.2186413258314132,0.9949419498443604,286.103271484375,284.95001220703125,297.8186340332031,288.2229309082031,297.50604248046875,297.3743591308594,286.1029663085937,1.0,0.5098319053649902,0.4144865870475769,0.4144865870475769,1.0,1.0,-2.67707633972168,0.7992918491363525,1.8777843713760376,0.1991744041442871,1.0,1.0,0.0,123.31019592285156,133.0,30907.015625,0.0,1654.56982421875,1.0,283.05206298828125,284.93438720703125,291.2508544921875,293.2689819335937,293.1499938964844,293.1499938964844,282.75,34752.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256741762161255,1.0,0.0,0.0,3.9265966415405273,3.9266233444213854,1.0287880058967858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.123046875,0.0,1853.1767578125,1895.4371337890625,0.0,2708.21435546875,0.9665823578834534,1.0,0.0,3.0,1.0,0.0
12132420,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782653808594,0.9990000128746032,0.63101726770401,0.5148977637290955,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.878662109375,0.8276285529136658,0.3227431178092956,0.30741748213768,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8787841796875,0.7956215739250183,0.2850152254104614,0.2012412250041961,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790283203125,0.7438576817512512,0.2323089838027954,0.2226332873106002,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.7301636934280396,0.2183175534009933,0.9947405457496644,285.87847900390625,284.95001220703125,297.9031677246094,288.2284545898437,297.5326232910156,297.3516845703125,285.8771667480469,1.0,0.513279139995575,0.4526340663433075,0.4526340663433075,1.0,1.0,-2.690364122390747,0.8882632851600647,1.8021007776260376,0.2851227223873138,1.0,1.0,0.0,125.9991455078125,121.0,31757.255859375,0.0,1685.6722412109375,1.0,282.7561950683594,284.6779479980469,291.2885131835937,293.3850402832031,293.1499938964844,293.1499938964844,282.45001220703125,35254.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418837189674377,1.0,0.0,0.0,3.9548845291137695,3.954911470413208,1.04366438336001e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.94580078125,0.0,1893.5177001953125,1895.4371337890625,0.0,2859.320068359375,0.9733121991157532,1.0,0.0,3.0,1.0,0.0
12132480,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782653808594,0.9990000128746032,0.63101726770401,0.5148977637290955,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.878662109375,0.8276285529136658,0.3227431178092956,0.30741748213768,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8787841796875,0.7956215739250183,0.2850152254104614,0.2012412250041961,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790283203125,0.7438576817512512,0.2323089838027954,0.2226332873106002,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.7301636934280396,0.2183175534009933,0.9947405457496644,285.87847900390625,284.95001220703125,297.9031677246094,288.2284545898437,297.5326232910156,297.3516845703125,285.8771667480469,1.0,0.513279139995575,0.4526340663433075,0.4526340663433075,1.0,1.0,-2.690364122390747,0.8882632851600647,1.8021007776260376,0.2851227223873138,1.0,1.0,0.0,125.9991455078125,121.0,31757.255859375,0.0,1685.6722412109375,1.0,282.7561950683594,284.6779479980469,291.2885131835937,293.3850402832031,293.1499938964844,293.1499938964844,282.45001220703125,35254.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418837189674377,1.0,0.0,0.0,3.9548845291137695,3.954911470413208,1.04366438336001e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.94580078125,0.0,1893.5177001953125,1895.4371337890625,0.0,2859.320068359375,0.9733121991157532,1.0,0.0,3.0,1.0,0.0
12132540,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6384582519531,0.9990000128746032,0.628661572933197,0.5118197798728943,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390075683594,0.8307127952575684,0.3245821595191955,0.3092606961727142,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6391906738281,0.7968730330467224,0.2844905257225036,0.200956329703331,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6395263671875,0.7455303072929382,0.2324753552675247,0.2228827625513076,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396484375,0.7306487560272217,0.2173615992069244,0.9909276366233826,285.6387634277344,284.95001220703125,297.9851989746094,288.2338562011719,297.5565185546875,297.31964111328125,285.6366577148437,1.0,0.5112251043319702,0.4907815158367157,0.4907815158367157,1.0,1.0,-2.68428111076355,0.9602580666542052,1.7240228652954102,0.3587013185024261,1.0,1.0,0.0,124.87271118164062,109.0,32415.345703125,0.0,1671.3431396484375,1.0,282.4561462402344,284.40997314453125,291.2880554199219,293.4373779296875,293.1499938964844,293.1499938964844,282.1499938964844,35556.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564535975456238,1.0,0.0,0.0,3.971742868423462,3.97177004814148,1.0525809557293542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.43017578125,0.0,1917.83544921875,1895.4371337890625,0.0,2995.749267578125,0.9773223400115968,1.0,0.0,3.0,1.0,0.0
12132600,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6384582519531,0.9990000128746032,0.628661572933197,0.5118197798728943,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390075683594,0.8307127952575684,0.3245821595191955,0.3092606961727142,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6391906738281,0.7968730330467224,0.2844905257225036,0.200956329703331,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6395263671875,0.7455303072929382,0.2324753552675247,0.2228827625513076,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396484375,0.7306487560272217,0.2173615992069244,0.9909276366233826,285.6387634277344,284.95001220703125,297.9851989746094,288.2338562011719,297.5565185546875,297.31964111328125,285.6366577148437,1.0,0.5112251043319702,0.4907815158367157,0.4907815158367157,1.0,1.0,-2.68428111076355,0.9602580666542052,1.7240228652954102,0.3587013185024261,1.0,1.0,0.0,124.87271118164062,109.0,32415.345703125,0.0,1671.3431396484375,1.0,282.4561462402344,284.40997314453125,291.2880554199219,293.4373779296875,293.1499938964844,293.1499938964844,282.1499938964844,35556.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564535975456238,1.0,0.0,0.0,3.971742868423462,3.97177004814148,1.0525809557293542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.43017578125,0.0,1917.83544921875,1895.4371337890625,0.0,2995.749267578125,0.9773223400115968,1.0,0.0,3.0,1.0,0.0
12132660,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3861083984375,0.9990000128746032,0.627838671207428,0.5001769661903381,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3867492675781,0.837762713432312,0.3259597420692444,0.3105214238166809,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.386962890625,0.8022269606590271,0.2835328876972198,0.2002577036619186,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3873596191406,0.750727653503418,0.2322441637516021,0.2226139158010482,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3875427246094,0.7344059348106384,0.2160095274448394,0.9846271872520448,285.386474609375,284.95001220703125,298.0647277832031,288.2391967773437,297.5696716308594,297.2977294921875,285.3838195800781,1.0,0.5054522752761841,0.4868630766868591,0.4868630766868591,1.0,1.0,-2.663082838058472,0.9468570947647096,1.7162256240844729,0.3501858711242676,1.0,1.0,0.0,120.64134216308594,112.0,32885.140625,0.0,1621.724365234375,1.0,282.15606689453125,284.133544921875,291.2749938964844,293.4580078125,293.1499938964844,293.1499938964844,281.8500061035156,35735.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669661283493042,1.0,0.0,0.0,3.981773614883423,3.98180103302002,1.0579043419056688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.20068359375,0.0,1932.403076171875,1895.4371337890625,0.0,3094.35009765625,0.9797082543373108,1.0,0.0,3.0,1.0,0.0
12132720,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3861083984375,0.9990000128746032,0.627838671207428,0.5001769661903381,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3867492675781,0.837762713432312,0.3259597420692444,0.3105214238166809,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.386962890625,0.8022269606590271,0.2835328876972198,0.2002577036619186,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3873596191406,0.750727653503418,0.2322441637516021,0.2226139158010482,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3875427246094,0.7344059348106384,0.2160095274448394,0.9846271872520448,285.386474609375,284.95001220703125,298.0647277832031,288.2391967773437,297.5696716308594,297.2977294921875,285.3838195800781,1.0,0.5054522752761841,0.4868630766868591,0.4868630766868591,1.0,1.0,-2.663082838058472,0.9468570947647096,1.7162256240844729,0.3501858711242676,1.0,1.0,0.0,120.64134216308594,112.0,32885.140625,0.0,1621.724365234375,1.0,282.15606689453125,284.133544921875,291.2749938964844,293.4580078125,293.1499938964844,293.1499938964844,281.8500061035156,35735.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669661283493042,1.0,0.0,0.0,3.981773614883423,3.98180103302002,1.0579043419056688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.20068359375,0.0,1932.403076171875,1895.4371337890625,0.0,3094.35009765625,0.9797082543373108,1.0,0.0,3.0,1.0,0.0
12132780,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427307128906,0.9990000128746032,0.6276493668556213,0.4948799610137939,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14312744140625,0.8414469361305237,0.3270536363124847,0.3115456998348236,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432800292969,0.8039845824241638,0.2823259830474853,0.1994077265262603,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435852050781,0.7528092861175537,0.2317788898944854,0.2221594303846359,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1437072753906,0.7351729869842529,0.2144359201192855,0.9774963855743408,285.1429443359375,284.95001220703125,298.1418151855469,288.2444763183594,297.5832824707031,297.2804260253906,285.1412353515625,1.0,0.5023757815361023,0.4829446077346802,0.4829446077346802,1.0,1.0,-2.6477980613708496,0.933436930179596,1.7143611907958984,0.3400042653083801,1.0,1.0,0.0,118.53645324707033,115.0,33452.234375,0.0,1590.6927490234375,1.0,281.8558349609375,283.8634033203125,291.2660827636719,293.4781494140625,293.1499938964844,293.1499938964844,281.54998779296875,35843.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743487596511841,1.0,0.0,0.0,3.987736701965332,3.9877641201019287,1.061075408870238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.2294921875,0.0,1941.0980224609373,1895.4371337890625,0.0,3163.599365234375,0.9811265468597412,1.0,0.0,3.0,1.0,0.0
12132840,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427307128906,0.9990000128746032,0.6276493668556213,0.4948799610137939,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14312744140625,0.8414469361305237,0.3270536363124847,0.3115456998348236,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432800292969,0.8039845824241638,0.2823259830474853,0.1994077265262603,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435852050781,0.7528092861175537,0.2317788898944854,0.2221594303846359,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1437072753906,0.7351729869842529,0.2144359201192855,0.9774963855743408,285.1429443359375,284.95001220703125,298.1418151855469,288.2444763183594,297.5832824707031,297.2804260253906,285.1412353515625,1.0,0.5023757815361023,0.4829446077346802,0.4829446077346802,1.0,1.0,-2.6477980613708496,0.933436930179596,1.7143611907958984,0.3400042653083801,1.0,1.0,0.0,118.53645324707033,115.0,33452.234375,0.0,1590.6927490234375,1.0,281.8558349609375,283.8634033203125,291.2660827636719,293.4781494140625,293.1499938964844,293.1499938964844,281.54998779296875,35843.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743487596511841,1.0,0.0,0.0,3.987736701965332,3.9877641201019287,1.061075408870238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.2294921875,0.0,1941.0980224609373,1895.4371337890625,0.0,3163.599365234375,0.9811265468597412,1.0,0.0,3.0,1.0,0.0
12132900,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9990000128746032,0.6271205544471741,0.4941805899143219,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8422613143920898,0.3275735974311828,0.312058538198471,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8038008213043213,0.2817099988460541,0.1989929229021072,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.752903163433075,0.2315208911895752,0.2219311743974685,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7346635460853577,0.2136246562004089,0.9739283919334412,284.9828491210937,284.95001220703125,298.1794128417969,288.2471008300781,297.5887145996094,297.2704467773437,284.97265625,1.0,0.5014804005622864,0.4809854030609131,0.4809854030609131,1.0,1.0,-2.6425116062164307,0.927663505077362,1.7148480415344238,0.33537358045578,1.0,1.0,0.0,118.14531707763672,115.0,34216.578125,0.0,1581.5555419921875,1.0,281.5931701660156,283.6598815917969,291.2966613769531,293.6024169921875,293.1499938964844,293.1499938964844,281.54998779296875,35879.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806846737861633,1.0,0.0,0.0,3.989737272262573,3.98976469039917,1.0621403134791765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.54931640625,0.0,1944.0208740234373,1895.4371337890625,0.0,3222.996826171875,0.9816023707389832,1.0,0.0,3.0,1.0,0.0
12132960,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9990000128746032,0.6261608600616455,0.4945739507675171,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8424236178398132,0.3280459642410278,0.3124971389770508,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.8029401898384094,0.2810542285442352,0.1985289901494979,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.7524029016494751,0.231224700808525,0.2216507494449615,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.7335972189903259,0.2127751410007476,0.9701293110847472,284.9301147460937,284.95001220703125,298.2164001464844,288.2497253417969,297.59375,297.25848388671875,284.9285583496094,1.0,0.5009172558784485,0.4810915887355804,0.4810915887355804,1.0,1.0,-2.638049840927124,0.9257978200912476,1.712252140045166,0.3344671726226806,0.9993767142295836,0.9993767142295836,0.0,118.10423278808594,118.0,34251.625,0.0,1575.1558837890625,1.0,281.5555725097656,283.6091613769531,291.2721252441406,293.52740478515625,293.1499938964844,293.1499938964844,281.25,35923.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818028569221497,1.0,0.0,0.0,3.990917921066284,3.990945339202881,1.0627690016917768e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.53173828125,0.0,1945.9383544921875,1895.4371337890625,0.0,3233.47412109375,0.9818918704986572,1.0,0.0,3.0,1.0,0.0
12133020,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.720703125,0.9990000128746032,0.6230127215385437,0.4974575340747833,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210388183594,0.8416339159011841,0.3289287090301513,0.3133886456489563,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72119140625,0.8000988960266113,0.2797085046768188,0.1976310908794403,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.721435546875,0.7504023313522339,0.2305893748998642,0.221104696393013,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215576171875,0.7305240035057068,0.2110342532396316,0.9625875353813172,284.7209167480469,284.95001220703125,298.2885131835937,288.2549133300781,297.60186767578125,297.23199462890625,284.71954345703125,1.0,0.5006008148193359,0.4813039898872375,0.4813039898872375,1.0,1.0,-2.631786108016968,0.9236414432525636,1.7081446647644043,0.3336325585842132,0.9945727586746216,0.9945727586746216,0.0,118.73209381103516,121.0,35066.55078125,0.0,1569.27587890625,1.0,281.2557067871094,283.3593139648437,291.2822570800781,293.5866394042969,293.1499938964844,293.1499938964844,280.95001220703125,36087.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904313445091248,1.0,0.0,0.0,3.9882333278656006,3.988260746002197,1.061339617081103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.384765625,0.0,1943.7520751953125,1895.4371337890625,0.0,3314.241455078125,0.9813765287399292,1.0,0.0,3.0,1.0,0.0
12133080,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.720703125,0.9990000128746032,0.6230127215385437,0.4974575340747833,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210388183594,0.8416339159011841,0.3289287090301513,0.3133886456489563,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72119140625,0.8000988960266113,0.2797085046768188,0.1976310908794403,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.721435546875,0.7504023313522339,0.2305893748998642,0.221104696393013,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215576171875,0.7305240035057068,0.2110342532396316,0.9625875353813172,284.7209167480469,284.95001220703125,298.2885131835937,288.2549133300781,297.60186767578125,297.23199462890625,284.71954345703125,1.0,0.5006008148193359,0.4813039898872375,0.4813039898872375,1.0,1.0,-2.631786108016968,0.9236414432525636,1.7081446647644043,0.3336325585842132,0.9945727586746216,0.9945727586746216,0.0,118.73209381103516,121.0,35066.55078125,0.0,1569.27587890625,1.0,281.2557067871094,283.3593139648437,291.2822570800781,293.5866394042969,293.1499938964844,293.1499938964844,280.95001220703125,36087.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904313445091248,1.0,0.0,0.0,3.9882333278656006,3.988260746002197,1.061339617081103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.384765625,0.0,1943.7520751953125,1895.4371337890625,0.0,3314.241455078125,0.9813765287399292,1.0,0.0,3.0,1.0,0.0
