time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133140,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5497741699219,0.9990000128746032,0.6202257871627808,0.500241219997406,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5513610839844,0.8405988812446594,0.3294035494327545,0.3139164745807647,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5521240234375,0.7978306412696838,0.2788634002208709,0.197098821401596,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55322265625,0.7487074136734009,0.23017118871212,0.2207758128643036,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5538330078125,0.728209912776947,0.2099594175815582,0.9580594301223756,284.5507507324219,284.95001220703125,298.33062744140625,288.2580261230469,297.6059875488281,297.2155456542969,284.5444641113281,1.0,0.5008089542388916,0.4814314246177673,0.4814314246177673,1.0,1.0,-2.6292884349823,0.922861635684967,1.706426739692688,0.3333627879619598,0.9897965788841248,0.9897965788841248,0.0,119.46700286865234,121.0,35978.6484375,0.0,1569.108642578125,1.0,280.9788818359375,283.1481018066406,291.31463623046875,293.708740234375,293.1499938964844,293.1499938964844,280.95001220703125,36209.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988145589828491,1.0,0.0,0.0,3.9834258556365967,3.983453273773194,1.0587824590402306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.56103515625,0.0,1938.4345703125,1895.4371337890625,0.0,3392.53173828125,0.9803425669670104,1.0,0.0,3.0,1.0,0.0
12133200,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5227966308594,0.9990000128746032,0.6179707050323486,0.5025551319122314,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.52301025390625,0.8396216630935669,0.3297098577022552,0.3142064213752746,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.52313232421875,0.7960183620452881,0.2782953083515167,0.1967027485370636,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5232849121094,0.7473257184028625,0.2298839539289474,0.2205145061016082,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5233764648437,0.7264288067817688,0.2092411965131759,0.954884707927704,284.5229187011719,284.95001220703125,298.35821533203125,288.26007080078125,297.60894775390625,297.2051086425781,284.5217590332031,1.0,0.5010678768157959,0.4815163612365722,0.4815163612365722,1.0,1.0,-2.6278116703033447,0.9224188327789308,1.705392837524414,0.3332139253616333,0.9871997833251952,0.9871997833251952,0.0,120.102294921875,109.0,36031.4765625,0.0,1569.908935546875,1.0,280.95587158203125,283.1223449707031,291.2930603027344,293.65362548828125,293.1499938964844,293.1499938964844,280.6499938964844,36269.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001317024230957,1.0,0.0,0.0,3.978869915008545,3.9788973331451416,1.0563619525782997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.4658203125,0.0,1932.95703125,1895.4371337890625,0.0,3404.811767578125,0.9793656468391418,1.0,0.0,3.0,1.0,0.0
12133260,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.32037353515625,0.9990000128746032,0.612630307674408,0.4968242645263672,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3207702636719,0.843167245388031,0.3303673267364502,0.3147943019866943,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.32098388671875,0.797656774520874,0.2767940759658813,0.1956281960010528,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3212585449219,0.7492044568061829,0.229089543223381,0.2197238504886627,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3214111328125,0.726979672908783,0.2073692977428436,0.9463149309158324,284.3206481933594,284.95001220703125,298.4254455566406,288.26519775390625,297.61962890625,297.1862487792969,284.3188171386719,1.0,0.4966327846050262,0.4812879264354706,0.4812879264354706,1.0,1.0,-2.609113931655884,0.9143720269203186,1.6947418451309204,0.3295249342918396,0.9771371483802797,0.9771371483802797,0.0,117.76960754394533,97.0,36869.21484375,0.0,1533.779296875,1.0,280.65582275390625,282.8822937011719,291.30194091796875,293.7192687988281,293.1499938964844,293.1499938964844,280.3500061035156,36474.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106751084327698,1.0,0.0,0.0,3.962095260620117,3.962122440338135,1.0474735745447106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.2392578125,0.0,1912.7532958984373,1895.4371337890625,0.0,3502.867919921875,0.9756934642791748,1.0,0.0,3.0,1.0,0.0
12133320,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.32037353515625,0.9990000128746032,0.612630307674408,0.4968242645263672,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3207702636719,0.843167245388031,0.3303673267364502,0.3147943019866943,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.32098388671875,0.797656774520874,0.2767940759658813,0.1956281960010528,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3212585449219,0.7492044568061829,0.229089543223381,0.2197238504886627,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3214111328125,0.726979672908783,0.2073692977428436,0.9463149309158324,284.3206481933594,284.95001220703125,298.4254455566406,288.26519775390625,297.61962890625,297.1862487792969,284.3188171386719,1.0,0.4966327846050262,0.4812879264354706,0.4812879264354706,1.0,1.0,-2.609113931655884,0.9143720269203186,1.6947418451309204,0.3295249342918396,0.9771371483802797,0.9771371483802797,0.0,117.76960754394533,97.0,36869.21484375,0.0,1533.779296875,1.0,280.65582275390625,282.8822937011719,291.30194091796875,293.7192687988281,293.1499938964844,293.1499938964844,280.3500061035156,36474.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106751084327698,1.0,0.0,0.0,3.962095260620117,3.962122440338135,1.0474735745447106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.2392578125,0.0,1912.7532958984373,1895.4371337890625,0.0,3502.867919921875,0.9756934642791748,1.0,0.0,3.0,1.0,0.0
12133380,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.107177734375,0.9990000128746032,0.6099078059196472,0.4826256036758423,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1076354980469,0.8513363003730774,0.3308757841587066,0.3151502609252929,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.10791015625,0.8039008378982544,0.2751860916614532,0.1944107413291931,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.10821533203125,0.7551537752151489,0.228201612830162,0.2187486141920089,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1084289550781,0.7312405705451965,0.205408975481987,0.9368638396263124,284.10748291015625,284.95001220703125,298.490234375,288.270263671875,297.6332702636719,297.17401123046875,284.10516357421875,1.0,0.4889350235462188,0.4810594916343689,0.4810594916343689,1.0,1.0,-2.578498601913452,0.901451587677002,1.6770470142364502,0.3234702348709106,0.964159607887268,0.964159607887268,0.0,112.60558319091795,100.0,37517.48046875,0.0,1469.7239990234375,1.0,280.35595703125,282.6366577148437,291.3028259277344,293.7655334472656,293.1499938964844,293.1499938964844,280.04998779296875,36718.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920326292514801,1.0,0.0,0.0,3.936448574066162,3.9364755153656006,1.0339568916606368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.8369140625,0.0,1881.614990234375,1895.4371337890625,0.0,3592.169189453125,0.9700475931167604,1.0,0.0,3.0,1.0,0.0
12133440,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.107177734375,0.9990000128746032,0.6099078059196472,0.4826256036758423,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1076354980469,0.8513363003730774,0.3308757841587066,0.3151502609252929,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.10791015625,0.8039008378982544,0.2751860916614532,0.1944107413291931,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.10821533203125,0.7551537752151489,0.228201612830162,0.2187486141920089,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1084289550781,0.7312405705451965,0.205408975481987,0.9368638396263124,284.10748291015625,284.95001220703125,298.490234375,288.270263671875,297.6332702636719,297.17401123046875,284.10516357421875,1.0,0.4889350235462188,0.4810594916343689,0.4810594916343689,1.0,1.0,-2.578498601913452,0.901451587677002,1.6770470142364502,0.3234702348709106,0.964159607887268,0.964159607887268,0.0,112.60558319091795,100.0,37517.48046875,0.0,1469.7239990234375,1.0,280.35595703125,282.6366577148437,291.3028259277344,293.7655334472656,293.1499938964844,293.1499938964844,280.04998779296875,36718.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920326292514801,1.0,0.0,0.0,3.936448574066162,3.9364755153656006,1.0339568916606368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.8369140625,0.0,1881.614990234375,1895.4371337890625,0.0,3592.169189453125,0.9700475931167604,1.0,0.0,3.0,1.0,0.0
12133500,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.94854736328125,0.9990000128746032,0.6093945503234863,0.4778096973896026,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9508361816406,0.8542773127555847,0.3311007022857666,0.3153419494628906,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9521179199219,0.8058260083198547,0.2743673622608185,0.1938221901655197,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9537658691406,0.7571008205413818,0.2277470380067825,0.2182848155498504,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9548645019531,0.7323997020721436,0.204434260725975,0.9322941899299622,283.95001220703125,284.95001220703125,298.521728515625,288.2727966308594,297.6404113769531,297.1688232421875,283.9394836425781,1.0,0.4863594174385071,0.4809452891349792,0.4809452891349792,1.0,1.0,-2.5661749839782715,0.8962326645851135,1.6699423789978027,0.32080739736557,0.9559723734855652,0.9559723734855652,0.0,110.8096923828125,100.0,38242.75390625,0.0,1445.572998046875,1.0,280.094482421875,282.4429626464844,291.3287048339844,293.8856811523437,293.1499938964844,293.1499938964844,280.04998779296875,36868.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270963668823242,1.0,0.0,0.0,3.919897317886353,3.919924259185791,1.0252804258925607e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.35595703125,0.0,1861.66552734375,1895.4371337890625,0.0,3654.497802734375,0.9663766622543336,1.0,0.0,3.0,1.0,0.0
12133560,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8971252441406,0.9990000128746032,0.6086269021034241,0.475038081407547,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8974609375,0.856011152267456,0.3312776982784271,0.3154690265655517,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89764404296875,0.8065272569656372,0.27350515127182,0.1931918561458587,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8978881835937,0.7579777240753174,0.2272603064775467,0.2177883684635162,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8980712890625,0.7325840592384338,0.2034377008676529,0.9276432991027832,283.8973388671875,284.95001220703125,298.5526123046875,288.2753295898437,297.6473083496094,297.16314697265625,283.8957824707031,1.0,0.4843291342258453,0.4811056554317474,0.4811056554317474,1.0,1.0,-2.5560522079467773,0.8923670053482056,1.6636852025985718,0.3191112577915191,0.948379397392273,0.948379397392273,0.0,109.68260955810548,103.0,38178.73828125,0.0,1427.402587890625,1.0,280.0559387207031,282.3974609375,291.3012390136719,293.802978515625,293.1499938964844,293.1499938964844,279.75,37006.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92839914560318,1.0,0.0,0.0,3.900244951248169,3.900271654129028,1.0150256457563955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.24658203125,0.0,1837.8509521484373,1895.4371337890625,0.0,3666.458984375,0.9620611667633056,1.0,0.0,3.0,1.0,0.0
12133620,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.9990000128746032,0.606859028339386,0.4731045663356781,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7146301269531,0.8573645949363708,0.3315021693706512,0.3157061636447906,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7152099609375,0.8064113259315491,0.2722357809543609,0.1923239231109619,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7159118652344,0.7582256197929382,0.2265404164791107,0.2171186655759811,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7164001464844,0.7319269776344299,0.2019909769296646,0.92118239402771,283.7143249511719,284.95001220703125,298.5962219238281,288.2789611816406,297.6570129394531,297.1549377441406,283.7098388671875,1.0,0.4822433888912201,0.4813377559185028,0.4813377559185028,1.0,1.0,-2.5443999767303467,0.8880393505096436,1.6563606262207031,0.3172573149204254,0.9348346590995787,0.9348346590995787,0.0,108.74366760253906,103.0,38947.66796875,0.0,1408.2000732421875,1.0,279.7691345214844,282.1836853027344,291.3210144042969,293.8915405273437,293.1499938964844,293.1499938964844,279.75,37260.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359434843063354,1.0,0.0,0.0,3.86640977859497,3.866436004638672,9.974910426535644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.7646484375,0.0,1797.5191650390625,1895.4371337890625,0.0,3735.495849609375,0.9545876383781432,1.0,0.0,3.0,1.0,0.0
12133680,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.69927978515625,0.9990000128746032,0.6059812903404236,0.4730123281478882,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6994934082031,0.8574754595756531,0.3316008150577545,0.315769225358963,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6996459960937,0.8059666752815247,0.2717657387256622,0.1919744610786438,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6998596191406,0.7579629421234131,0.2262744456529617,0.2168467342853546,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6999816894531,0.7313513159751892,0.2014461457729339,0.918654203414917,283.6994323730469,284.95001220703125,298.612548828125,288.2803649902344,297.6607360839844,297.1519470214844,283.6983337402344,1.0,0.4816664457321167,0.4814263880252838,0.4814263880252838,1.0,1.0,-2.540579319000244,0.8866430521011353,1.6539361476898191,0.3166626095771789,0.9300506114959716,0.9300506114959716,0.0,108.5881118774414,106.0,38918.16015625,0.0,1402.59716796875,1.0,279.7565002441406,282.1728820800781,291.30377197265625,293.8487548828125,293.1499938964844,293.1499938964844,279.45001220703125,37337.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935884654521942,1.0,0.0,0.0,3.851855993270874,3.851882219314575,9.899958968162537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.07666015625,0.0,1780.1141357421875,1895.4371337890625,0.0,3734.95947265625,0.9513774514198304,1.0,0.0,3.0,1.0,0.0
12133740,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5122985839844,0.9990000128746032,0.6014310121536255,0.4746957123279571,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.512451171875,0.8567279577255249,0.3318637609481811,0.3160499334335327,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5125732421875,0.803244411945343,0.2699947655200958,0.1907605528831482,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5126953125,0.7560181617736816,0.2252560406923294,0.2159125357866287,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5128173828125,0.7283523082733154,0.1994172632694244,0.9097114205360411,283.51239013671875,284.95001220703125,298.6700744628906,288.28533935546875,297.6739501953125,297.1414794921875,283.5117492675781,1.0,0.4803998470306396,0.4817471206188202,0.4817471206188202,1.0,1.0,-2.5296099185943604,0.882753312587738,1.6468565464019775,0.3150479197502136,0.909304976463318,0.909304976463318,0.0,108.68870544433594,109.0,39735.03515625,0.0,1388.9515380859375,1.0,279.4570617675781,281.9642639160156,291.3105163574219,293.9045715332031,293.1499938964844,293.1499938964844,279.1499938964844,37722.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437702298164368,1.0,0.0,0.0,3.7892308235168457,3.7892565727233887,9.580659252605983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.94677734375,0.0,1707.03662109375,1895.4371337890625,0.0,3806.669921875,0.9375640153884888,1.0,0.0,3.0,1.0,0.0
12133800,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5122985839844,0.9990000128746032,0.6014310121536255,0.4746957123279571,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.512451171875,0.8567279577255249,0.3318637609481811,0.3160499334335327,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5125732421875,0.803244411945343,0.2699947655200958,0.1907605528831482,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5126953125,0.7560181617736816,0.2252560406923294,0.2159125357866287,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5128173828125,0.7283523082733154,0.1994172632694244,0.9097114205360411,283.51239013671875,284.95001220703125,298.6700744628906,288.28533935546875,297.6739501953125,297.1414794921875,283.5117492675781,1.0,0.4803998470306396,0.4817471206188202,0.4817471206188202,1.0,1.0,-2.5296099185943604,0.882753312587738,1.6468565464019775,0.3150479197502136,0.909304976463318,0.909304976463318,0.0,108.68870544433594,109.0,39735.03515625,0.0,1388.9515380859375,1.0,279.4570617675781,281.9642639160156,291.3105163574219,293.9045715332031,293.1499938964844,293.1499938964844,279.1499938964844,37722.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437702298164368,1.0,0.0,0.0,3.7892308235168457,3.7892565727233887,9.580659252605983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.94677734375,0.0,1707.03662109375,1895.4371337890625,0.0,3806.669921875,0.9375640153884888,1.0,0.0,3.0,1.0,0.0
12133860,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3375244140625,0.9990000128746032,0.594990611076355,0.4790209829807281,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3376159667969,0.8544310331344604,0.3320842087268829,0.3163162767887115,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3376770019531,0.7990230321884155,0.26822030544281,0.1895613372325897,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3377380371094,0.752749502658844,0.2242192029953003,0.2149872034788131,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3378295898437,0.7240772247314453,0.1973354518413543,0.9006904363632202,283.33758544921875,284.95001220703125,298.7252197265625,288.290283203125,297.6874694824219,297.1328430175781,283.3373413085937,1.0,0.4801195561885834,0.4819135665893554,0.4819135665893554,1.0,1.0,-2.521733045578003,0.8798569440841675,1.641876220703125,0.313741534948349,0.8863173723220825,0.8863173723220825,0.0,109.64324951171876,112.0,40527.6875,0.0,1383.00732421875,1.0,279.1576232910156,281.7689208984375,291.3171081542969,293.9610290527344,293.1499938964844,293.1499938964844,279.45001220703125,38166.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519763588905334,1.0,0.0,0.0,3.710041522979736,3.710066556930542,9.18440036912216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.13525390625,0.0,1617.4725341796875,1895.4371337890625,0.0,3880.74951171875,0.920136034488678,1.0,0.0,3.0,1.0,0.0
12133920,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3375244140625,0.9990000128746032,0.594990611076355,0.4790209829807281,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3376159667969,0.8544310331344604,0.3320842087268829,0.3163162767887115,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3376770019531,0.7990230321884155,0.26822030544281,0.1895613372325897,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3377380371094,0.752749502658844,0.2242192029953003,0.2149872034788131,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3378295898437,0.7240772247314453,0.1973354518413543,0.9006904363632202,283.33758544921875,284.95001220703125,298.7252197265625,288.290283203125,297.6874694824219,297.1328430175781,283.3373413085937,1.0,0.4801195561885834,0.4819135665893554,0.4819135665893554,1.0,1.0,-2.521733045578003,0.8798569440841675,1.641876220703125,0.313741534948349,0.8863173723220825,0.8863173723220825,0.0,109.64324951171876,112.0,40527.6875,0.0,1383.00732421875,1.0,279.1576232910156,281.7689208984375,291.3171081542969,293.9610290527344,293.1499938964844,293.1499938964844,279.45001220703125,38166.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519763588905334,1.0,0.0,0.0,3.710041522979736,3.710066556930542,9.18440036912216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.13525390625,0.0,1617.4725341796875,1895.4371337890625,0.0,3880.74951171875,0.920136034488678,1.0,0.0,3.0,1.0,0.0
12133980,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5551452636719,0.9990000128746032,0.5899617075920105,0.4836313724517822,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5544128417969,0.8526390790939331,0.3334924876689911,0.317302793264389,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.55389404296875,0.7954549193382263,0.2676392793655395,0.1889058053493499,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.55340576171875,0.7499847412109375,0.2240466177463531,0.2145863026380539,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5529479980469,0.720163881778717,0.1960083246231079,0.8937378525733948,283.5546264648437,284.95001220703125,298.7779846191406,288.295166015625,297.7065734863281,297.1336669921875,283.558349609375,1.0,0.4806664884090423,0.4820800125598907,0.4820800125598907,1.0,1.0,-2.518827676773072,0.8789898157119751,1.6398378610610962,0.3132895827293396,0.8693801164627075,0.8693801164627075,0.0,110.85279846191406,100.0,39286.9921875,0.0,1384.5052490234375,1.0,279.4421081542969,282.02508544921875,291.2300109863281,293.7289428710937,293.1499938964844,293.1499938964844,279.75,38202.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344842433929444,1.0,0.0,0.0,3.6270034313201904,3.62702751159668,8.777871585152752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.75537109375,0.0,1524.1123046875,1895.4371337890625,0.0,3722.174072265625,0.9016895294189452,1.0,0.0,3.0,1.0,0.0
12134040,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5551452636719,0.9990000128746032,0.5899617075920105,0.4836313724517822,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5544128417969,0.8526390790939331,0.3334924876689911,0.317302793264389,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.55389404296875,0.7954549193382263,0.2676392793655395,0.1889058053493499,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.55340576171875,0.7499847412109375,0.2240466177463531,0.2145863026380539,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5529479980469,0.720163881778717,0.1960083246231079,0.8937378525733948,283.5546264648437,284.95001220703125,298.7779846191406,288.295166015625,297.7065734863281,297.1336669921875,283.558349609375,1.0,0.4806664884090423,0.4820800125598907,0.4820800125598907,1.0,1.0,-2.518827676773072,0.8789898157119751,1.6398378610610962,0.3132895827293396,0.8693801164627075,0.8693801164627075,0.0,110.85279846191406,100.0,39286.9921875,0.0,1384.5052490234375,1.0,279.4421081542969,282.02508544921875,291.2300109863281,293.7289428710937,293.1499938964844,293.1499938964844,279.75,38202.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344842433929444,1.0,0.0,0.0,3.6270034313201904,3.62702751159668,8.777871585152752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.75537109375,0.0,1524.1123046875,1895.4371337890625,0.0,3722.174072265625,0.9016895294189452,1.0,0.0,3.0,1.0,0.0
12134100,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7182006835937,0.9990000128746032,0.5886597037315369,0.4807976484298706,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7156066894531,0.8550702929496765,0.3346517384052276,0.3182194232940674,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7138366699219,0.7970452308654785,0.2678091824054718,0.188894972205162,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7120361328125,0.7515257596969604,0.2243167459964752,0.2146976739168167,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7103881835937,0.7209670543670654,0.1956949979066848,0.8916531801223755,283.7163391113281,284.95001220703125,298.803466796875,288.297607421875,297.7188415527344,297.1389465332031,283.7289428710937,1.0,0.4790694415569305,0.4821632206439972,0.4821632206439972,1.0,1.0,-2.5141525268554688,0.8772182464599609,1.6369341611862185,0.3126358985900879,0.8627136945724487,0.8627136945724487,0.0,109.89160919189452,100.0,38275.5,0.0,1374.4366455078125,1.0,279.69757080078125,282.2259521484375,291.1937866210937,293.5692749023437,293.1499938964844,293.1499938964844,279.75,38137.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220879077911376,1.0,0.0,0.0,3.5867435932159424,3.5867674350738525,8.584083843743429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.3740234375,0.0,1479.63916015625,1895.4371337890625,0.0,3608.41455078125,0.8927411437034607,1.0,0.0,3.0,1.0,0.0
12134160,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7859802246094,0.9990000128746032,0.5887872576713562,0.4745403230190277,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.785400390625,0.8597733974456787,0.3360421359539032,0.3193808495998382,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.78497314453125,0.8008793592453003,0.2682067453861236,0.189063474535942,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7845458984375,0.7550520300865173,0.2247802168130874,0.214994803071022,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7841491699219,0.7236285209655762,0.1955998986959457,0.8904876112937927,283.7855529785156,284.95001220703125,298.8283386230469,288.3000183105469,297.73260498046875,297.1470642089844,283.7885131835937,1.0,0.4766417443752289,0.4821777045726776,0.4821777045726776,1.0,1.0,-2.507191896438598,0.8744086027145386,1.63278329372406,0.3113467693328857,0.8556942343711853,0.8556942343711853,0.0,107.88909912109376,103.0,38031.09375,0.0,1357.07666015625,1.0,279.741455078125,282.29754638671875,291.2188720703125,293.62261962890625,293.1499938964844,293.1499938964844,280.04998779296875,38072.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914779782295227,1.0,0.0,0.0,3.5486409664154053,3.5486645698547363,8.402672619922669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.4873046875,0.0,1438.37353515625,1895.4371337890625,0.0,3540.907470703125,0.8841924667358398,1.0,0.0,3.0,1.0,0.0
12134220,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0159606933594,0.9990000128746032,0.5913059711456299,0.4679123759269714,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0152893066406,0.8662958145141602,0.3392441868782043,0.3221828639507293,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0147705078125,0.8057228326797485,0.2693831920623779,0.1897361278533935,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0142517089844,0.7597226500511169,0.2260859757661819,0.2160306870937347,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0137634277344,0.7268509864807129,0.1958981603384018,0.8907350897789001,284.0154724121094,284.95001220703125,298.8763427734375,288.3048095703125,297.7621765136719,297.1668701171875,284.0192565917969,1.0,0.475278228521347,0.482206642627716,0.482206642627716,1.0,1.0,-2.5049285888671875,0.8735697269439697,1.631358981132507,0.3106736838817596,0.8450278043746948,0.8450278043746948,0.0,105.94880676269533,106.0,36968.08984375,0.0,1345.95703125,1.0,280.0403747558594,282.5740051269531,291.232421875,293.5624389648437,293.1499938964844,293.1499938964844,280.3500061035156,37838.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973577618598938,1.0,0.0,0.0,3.478574275970459,3.4785969257354736,8.074131869761914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.59130859375,0.0,1363.79296875,1895.4371337890625,0.0,3378.942138671875,0.8684993982315063,1.0,0.0,3.0,1.0,0.0
12134280,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0159606933594,0.9990000128746032,0.5913059711456299,0.4679123759269714,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0152893066406,0.8662958145141602,0.3392441868782043,0.3221828639507293,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0147705078125,0.8057228326797485,0.2693831920623779,0.1897361278533935,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0142517089844,0.7597226500511169,0.2260859757661819,0.2160306870937347,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0137634277344,0.7268509864807129,0.1958981603384018,0.8907350897789001,284.0154724121094,284.95001220703125,298.8763427734375,288.3048095703125,297.7621765136719,297.1668701171875,284.0192565917969,1.0,0.475278228521347,0.482206642627716,0.482206642627716,1.0,1.0,-2.5049285888671875,0.8735697269439697,1.631358981132507,0.3106736838817596,0.8450278043746948,0.8450278043746948,0.0,105.94880676269533,106.0,36968.08984375,0.0,1345.95703125,1.0,280.0403747558594,282.5740051269531,291.232421875,293.5624389648437,293.1499938964844,293.1499938964844,280.3500061035156,37838.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973577618598938,1.0,0.0,0.0,3.478574275970459,3.4785969257354736,8.074131869761914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.59130859375,0.0,1363.79296875,1895.4371337890625,0.0,3378.942138671875,0.8684993982315063,1.0,0.0,3.0,1.0,0.0
12134340,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2120361328125,0.9990000128746032,0.5935584902763367,0.4654348194599151,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.21063232421875,0.8697908520698547,0.3416860103607178,0.3243567645549774,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.20953369140625,0.808076798915863,0.2704119980335235,0.1903695613145828,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.20849609375,0.7621528506278992,0.2272015064954757,0.2169784903526306,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2074584960937,0.7284511923789978,0.1963801831007003,0.8923566937446594,284.21099853515625,284.95001220703125,298.9076232910156,288.3080139160156,297.7811584472656,297.178955078125,284.2186584472656,1.0,0.4753845334053039,0.4822263121604919,0.4822263121604919,1.0,1.0,-2.5084073543548584,0.8750427961349487,1.63336443901062,0.3112220168113708,0.8400542736053467,0.8400542736053467,0.0,105.37142944335938,106.0,36051.73046875,0.0,1347.8544921875,1.0,280.3193664550781,282.81207275390625,291.2235412597656,293.4698486328125,293.1499938964844,293.1499938964844,280.3500061035156,37601.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848369717597961,1.0,0.0,0.0,3.437676429748535,3.437698602676392,7.88539182394743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.86328125,0.0,1320.81201171875,1895.4371337890625,0.0,3261.892333984375,0.85929936170578,1.0,0.0,3.0,1.0,0.0
12134400,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2473449707031,0.9990000128746032,0.5946506857872009,0.464629977941513,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2467041015625,0.8713042140007019,0.3428812026977539,0.3254754841327667,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.24615478515625,0.8090523481369019,0.2709349393844604,0.1907305419445037,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.24566650390625,0.7631977796554565,0.227769061923027,0.2175015658140182,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.24517822265625,0.7291315793991089,0.1966583430767059,0.8935158252716064,284.2468566894531,284.95001220703125,298.9219665527344,288.3095092773437,297.790283203125,297.1850891113281,284.2506408691406,1.0,0.4756855368614197,0.4822355806827545,0.4822355806827545,1.0,1.0,-2.511237621307373,0.8762233853340149,1.6350141763687134,0.3117074966430664,0.8374658823013306,0.8374658823013306,0.0,105.239990234375,109.0,36005.1953125,0.0,1350.847900390625,1.0,280.3396911621094,282.8493347167969,291.2494812011719,293.51873779296875,293.1499938964844,293.1499938964844,280.6499938964844,37520.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826116323471069,1.0,0.0,0.0,3.420307159423828,3.420329332351685,7.805909945091116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.392578125,0.0,1302.982421875,1895.4371337890625,0.0,3241.05078125,0.8553726077079773,1.0,0.0,3.0,1.0,0.0
12134460,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4766540527344,0.9990000128746032,0.5980996489524841,0.4638261795043945,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760131835937,0.8750863671302795,0.346829891204834,0.329111099243164,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4754943847656,0.8112010359764099,0.2727484703063965,0.1919422298669815,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4750061035156,0.765693724155426,0.2297142595052719,0.219268798828125,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4744873046875,0.7306103110313416,0.1977000832557678,0.8978548049926758,284.4761657714844,284.95001220703125,298.9652099609375,288.3141174316406,297.8191833496094,297.2055358886719,284.4799499511719,1.0,0.4774632751941681,0.4821984469890594,0.4821984469890594,1.0,1.0,-2.5234274864196777,0.8811659216880798,1.6422615051269531,0.313742071390152,0.8329388499259949,0.8329388499259949,0.0,105.41316223144533,112.0,35133.56640625,0.0,1366.983154296875,1.0,280.6391296386719,283.1201477050781,291.2633361816406,293.4786071777344,293.1499938964844,293.1499938964844,280.95001220703125,37147.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697537779808044,1.0,0.0,0.0,3.3759586811065674,3.3759803771972656,7.604795655424823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.7900390625,0.0,1257.06591796875,1895.4371337890625,0.0,3120.500732421875,0.8452860713005066,1.0,0.0,3.0,1.0,0.0
12134520,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4766540527344,0.9990000128746032,0.5980996489524841,0.4638261795043945,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760131835937,0.8750863671302795,0.346829891204834,0.329111099243164,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4754943847656,0.8112010359764099,0.2727484703063965,0.1919422298669815,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4750061035156,0.765693724155426,0.2297142595052719,0.219268798828125,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4744873046875,0.7306103110313416,0.1977000832557678,0.8978548049926758,284.4761657714844,284.95001220703125,298.9652099609375,288.3141174316406,297.8191833496094,297.2055358886719,284.4799499511719,1.0,0.4774632751941681,0.4821984469890594,0.4821984469890594,1.0,1.0,-2.5234274864196777,0.8811659216880798,1.6422615051269531,0.313742071390152,0.8329388499259949,0.8329388499259949,0.0,105.41316223144533,112.0,35133.56640625,0.0,1366.983154296875,1.0,280.6391296386719,283.1201477050781,291.2633361816406,293.4786071777344,293.1499938964844,293.1499938964844,280.95001220703125,37147.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697537779808044,1.0,0.0,0.0,3.3759586811065674,3.3759803771972656,7.604795655424823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.7900390625,0.0,1257.06591796875,1895.4371337890625,0.0,3120.500732421875,0.8452860713005066,1.0,0.0,3.0,1.0,0.0
12134580,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.708740234375,0.9990000128746032,0.6013707518577576,0.4649605453014374,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.877869188785553,0.3510427474975586,0.3330216705799103,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.8124547004699707,0.2747853994369507,0.1933278441429138,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70703125,0.7673866152763367,0.2318709343671798,0.2212640047073364,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064819335937,0.7314063310623169,0.198937714099884,0.9032373428344728,284.708251953125,284.95001220703125,299.0061340332031,288.3186340332031,297.8480529785156,297.2269287109375,284.7117919921875,1.0,0.4802793264389038,0.4821613132953644,0.4821613132953644,1.0,1.0,-2.540014266967773,0.8879001140594482,1.6521142721176147,0.3166043758392334,0.8315108418464661,0.8315108418464661,0.0,106.26887512207033,115.0,34422.02734375,0.0,1391.83984375,1.0,280.9388427734375,283.3920288085937,291.27545166015625,293.4451904296875,293.1499938964844,293.1499938964844,281.25,36737.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583433032035828,1.0,0.0,0.0,3.3470280170440674,3.3470494747161865,7.475014172086958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.09033203125,0.0,1226.5570068359375,1895.4371337890625,0.0,3013.46826171875,0.8385693430900574,1.0,0.0,3.0,1.0,0.0
12134640,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.708740234375,0.9990000128746032,0.6013707518577576,0.4649605453014374,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.877869188785553,0.3510427474975586,0.3330216705799103,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.8124547004699707,0.2747853994369507,0.1933278441429138,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70703125,0.7673866152763367,0.2318709343671798,0.2212640047073364,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064819335937,0.7314063310623169,0.198937714099884,0.9032373428344728,284.708251953125,284.95001220703125,299.0061340332031,288.3186340332031,297.8480529785156,297.2269287109375,284.7117919921875,1.0,0.4802793264389038,0.4821613132953644,0.4821613132953644,1.0,1.0,-2.540014266967773,0.8879001140594482,1.6521142721176147,0.3166043758392334,0.8315108418464661,0.8315108418464661,0.0,106.26887512207033,115.0,34422.02734375,0.0,1391.83984375,1.0,280.9388427734375,283.3920288085937,291.27545166015625,293.4451904296875,293.1499938964844,293.1499938964844,281.25,36737.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583433032035828,1.0,0.0,0.0,3.3470280170440674,3.3470494747161865,7.475014172086958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.09033203125,0.0,1226.5570068359375,1895.4371337890625,0.0,3013.46826171875,0.8385693430900574,1.0,0.0,3.0,1.0,0.0
12134700,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9990000128746032,0.6028955578804016,0.4661446213722229,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8789181709289551,0.3532286286354065,0.3350456953048706,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8127844333648682,0.275870144367218,0.1940634250640869,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.7679564952850342,0.2330113053321838,0.2223202139139175,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.7315659523010254,0.1996096968650818,0.9061790108680724,284.8653869628906,284.95001220703125,299.0257263183594,288.32086181640625,297.8620910644531,297.23736572265625,284.8780517578125,1.0,0.4819935858249664,0.4821427762508392,0.4821427762508392,1.0,1.0,-2.5495545864105225,0.8917757868766785,1.6577788591384888,0.318272978067398,0.832453191280365,0.832453191280365,0.0,106.9107437133789,115.0,33837.68359375,0.0,1406.9173583984375,1.0,281.18951416015625,283.58758544921875,291.2569580078125,293.3414611816406,293.1499938964844,293.1499938964844,281.25,36509.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509927988052368,1.0,0.0,0.0,3.338375806808472,3.338397026062012,7.436416922246281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.06982421875,0.0,1216.8101806640625,1895.4371337890625,0.0,2944.5703125,0.8365185856819153,1.0,0.0,3.0,1.0,0.0
12134760,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9990000128746032,0.6044414639472961,0.467495858669281,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.8799599409103394,0.3555095493793487,0.3371894657611847,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.8131239414215088,0.2770396471023559,0.1948778927326202,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.7685306668281555,0.2342229336500167,0.2234627306461334,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.7317315936088562,0.2003442794084549,0.9094736576080322,284.9401550292969,284.95001220703125,299.0447082519531,288.3230285644531,297.8759460449219,297.24822998046875,284.94366455078125,1.0,0.4838878810405731,0.4819057881832123,0.4819057881832123,1.0,1.0,-2.5600624084472656,0.8956781625747681,1.6643842458724976,0.3197512626647949,0.8331846594810486,0.8331846594810486,0.0,107.63333129882812,118.0,33874.08984375,0.0,1423.7099609375,1.0,281.2389831542969,283.6612243652344,291.2884826660156,293.42254638671875,293.1499938964844,293.1499938964844,281.54998779296875,36305.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487498164176941,1.0,0.0,0.0,3.334463357925415,3.334484338760376,7.418996688102197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.29052734375,0.0,1211.726806640625,1895.4371337890625,0.0,2923.5625,0.8354372978210449,1.0,0.0,3.0,1.0,0.0
12134820,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16619873046875,0.9990000128746032,0.6073058843612671,0.4710326492786407,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656494140625,0.8815847039222717,0.3601948916912079,0.3415858447551727,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.8134186267852783,0.2794785797595978,0.1965731382369995,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1646728515625,0.7693139314651489,0.2367404550313949,0.225838154554367,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641540527344,0.7317525744438171,0.201893612742424,0.9164394736289978,285.1657409667969,284.95001220703125,299.0809631347656,288.3273010253906,297.9021911621094,297.2685241699219,285.169189453125,1.0,0.4881029427051544,0.4814318120479584,0.4814318120479584,1.0,1.0,-2.582852602005005,0.9041460156440736,1.6787066459655762,0.3229877352714538,0.8378291726112366,0.8378291726112366,0.0,109.37956237792967,121.0,33357.078125,0.0,1461.3421630859375,1.0,281.5387268066406,283.921630859375,291.3003234863281,293.4023132324219,293.1499938964844,293.1499938964844,281.8500061035156,35879.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406368494033813,1.0,0.0,0.0,3.338098526000977,3.338119506835937,7.435181714754435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.98583984375,0.0,1212.235107421875,1895.4371337890625,0.0,2847.665771484375,0.8358826637268066,1.0,0.0,3.0,1.0,0.0
12134880,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16619873046875,0.9990000128746032,0.6073058843612671,0.4710326492786407,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656494140625,0.8815847039222717,0.3601948916912079,0.3415858447551727,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.8134186267852783,0.2794785797595978,0.1965731382369995,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1646728515625,0.7693139314651489,0.2367404550313949,0.225838154554367,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641540527344,0.7317525744438171,0.201893612742424,0.9164394736289978,285.1657409667969,284.95001220703125,299.0809631347656,288.3273010253906,297.9021911621094,297.2685241699219,285.169189453125,1.0,0.4881029427051544,0.4814318120479584,0.4814318120479584,1.0,1.0,-2.582852602005005,0.9041460156440736,1.6787066459655762,0.3229877352714538,0.8378291726112366,0.8378291726112366,0.0,109.37956237792967,121.0,33357.078125,0.0,1461.3421630859375,1.0,281.5387268066406,283.921630859375,291.3003234863281,293.4023132324219,293.1499938964844,293.1499938964844,281.8500061035156,35879.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406368494033813,1.0,0.0,0.0,3.338098526000977,3.338119506835937,7.435181714754435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.98583984375,0.0,1212.235107421875,1895.4371337890625,0.0,2847.665771484375,0.8358826637268066,1.0,0.0,3.0,1.0,0.0
12134940,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4060974121094,0.9990000128746032,0.6101163029670715,0.4752342402935028,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057006835937,0.8829527497291565,0.3651320934295654,0.3462032675743103,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053039550781,0.8135249018669128,0.2821308076381683,0.1984070539474487,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40496826171875,0.769910454750061,0.2394413352012634,0.2283791601657867,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.404541015625,0.7316263318061829,0.2036038935184478,0.924096703529358,285.4057922363281,284.95001220703125,299.1148986816406,288.3314208984375,297.92724609375,297.28814697265625,285.4084777832031,1.0,0.4927879869937897,0.4809578359127044,0.4809578359127044,1.0,1.0,-2.6079044342041016,0.9135212302207948,1.6943830251693726,0.3266317546367645,0.8457744717597961,0.8457744717597961,0.0,111.4047393798828,124.0,33004.91015625,0.0,1503.8668212890625,1.0,281.8386535644531,284.18292236328125,291.3109130859375,293.3893127441406,293.1499938964844,293.1499938964844,282.1499938964844,35442.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336588144302368,1.0,0.0,0.0,3.358086347579956,3.358107566833496,7.524488978560839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.48583984375,0.0,1228.1689453125,1895.4371337890625,0.0,2782.531005859375,0.8399369716644287,1.0,0.0,3.0,1.0,0.0
