time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135000,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4060974121094,0.9990000128746032,0.6101163029670715,0.4752342402935028,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057006835937,0.8829527497291565,0.3651320934295654,0.3462032675743103,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053039550781,0.8135249018669128,0.2821308076381683,0.1984070539474487,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40496826171875,0.769910454750061,0.2394413352012634,0.2283791601657867,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.404541015625,0.7316263318061829,0.2036038935184478,0.924096703529358,285.4057922363281,284.95001220703125,299.1148986816406,288.3314208984375,297.92724609375,297.28814697265625,285.4084777832031,1.0,0.4927879869937897,0.4809578359127044,0.4809578359127044,1.0,1.0,-2.6079044342041016,0.9135212302207948,1.6943830251693726,0.3266317546367645,0.8457744717597961,0.8457744717597961,0.0,111.4047393798828,124.0,33004.91015625,0.0,1503.8668212890625,1.0,281.8386535644531,284.18292236328125,291.3109130859375,293.3893127441406,293.1499938964844,293.1499938964844,282.1499938964844,35442.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336588144302368,1.0,0.0,0.0,3.358086347579956,3.358107566833496,7.524488978560839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.48583984375,0.0,1228.1689453125,1895.4371337890625,0.0,2782.531005859375,0.8399369716644287,1.0,0.0,3.0,1.0,0.0
12135060,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6534118652344,0.9990000128746032,0.6131262183189392,0.4796901047229767,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6529541015625,0.8843873739242554,0.3703797459602356,0.3511147499084472,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6524658203125,0.8137351274490356,0.2850500345230102,0.2004283219575882,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.652099609375,0.7706000804901123,0.2423692196607589,0.2311351746320724,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6516418457031,0.7316046357154846,0.205519288778305,0.9326711893081664,285.6530456542969,284.95001220703125,299.1465148925781,288.3353576660156,297.9513854980469,297.3079528808594,285.65606689453125,1.0,0.497863233089447,0.480225920677185,0.480225920677185,1.0,1.0,-2.6352012157440186,0.9233311414718628,1.7118700742721558,0.3302154541015625,0.8571191430091858,0.8571191430091858,0.0,113.5986099243164,127.0,32767.73828125,0.0,1550.9844970703125,1.0,282.1388244628906,284.4416198730469,291.32354736328125,293.3861389160156,293.1499938964844,293.1499938964844,282.45001220703125,35016.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284072279930115,1.0,0.0,0.0,3.39422345161438,3.394244909286499,7.68730615163804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.7919921875,0.0,1259.9434814453125,1895.4371337890625,0.0,2733.62353515625,0.8475916981697083,1.0,0.0,3.0,1.0,0.0
12135120,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6534118652344,0.9990000128746032,0.6131262183189392,0.4796901047229767,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6529541015625,0.8843873739242554,0.3703797459602356,0.3511147499084472,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6524658203125,0.8137351274490356,0.2850500345230102,0.2004283219575882,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.652099609375,0.7706000804901123,0.2423692196607589,0.2311351746320724,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6516418457031,0.7316046357154846,0.205519288778305,0.9326711893081664,285.6530456542969,284.95001220703125,299.1465148925781,288.3353576660156,297.9513854980469,297.3079528808594,285.65606689453125,1.0,0.497863233089447,0.480225920677185,0.480225920677185,1.0,1.0,-2.6352012157440186,0.9233311414718628,1.7118700742721558,0.3302154541015625,0.8571191430091858,0.8571191430091858,0.0,113.5986099243164,127.0,32767.73828125,0.0,1550.9844970703125,1.0,282.1388244628906,284.4416198730469,291.32354736328125,293.3861389160156,293.1499938964844,293.1499938964844,282.45001220703125,35016.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284072279930115,1.0,0.0,0.0,3.39422345161438,3.394244909286499,7.68730615163804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.7919921875,0.0,1259.9434814453125,1895.4371337890625,0.0,2733.62353515625,0.8475916981697083,1.0,0.0,3.0,1.0,0.0
12135180,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.8288879394531,0.9990000128746032,0.6146983504295349,0.4821185171604156,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8269958496094,0.8850669860839844,0.3731380403041839,0.3536863327026367,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250732421875,0.8138101696968079,0.2866113781929016,0.201500803232193,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.82354736328125,0.7709245681762695,0.2439291030168533,0.2325960844755172,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8216552734375,0.7315795421600342,0.2065559476613998,0.9372885823249816,285.82733154296875,284.95001220703125,299.1617736816406,288.3373107910156,297.9631042480469,297.3175964355469,285.83941650390625,1.0,0.5005836486816406,0.479851633310318,0.479851633310318,1.0,1.0,-2.649801015853882,0.9285889863967896,1.7212119102478027,0.3321523070335388,0.8647646903991699,0.8647646903991699,0.0,114.79415130615234,127.0,32394.72265625,0.0,1576.645751953125,1.0,282.3935546875,284.6361999511719,291.3023376464844,293.293701171875,293.1499938964844,293.1499938964844,282.45001220703125,34795.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237451910972595,1.0,0.0,0.0,3.418210744857788,3.4182324409484863,7.796344334565219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.02294921875,0.0,1281.81884765625,1895.4371337890625,0.0,2690.30029296875,0.8527846932411194,1.0,0.0,3.0,1.0,0.0
12135240,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954467773437,0.9990000128746032,0.6163040995597839,0.4843262135982513,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8950500488281,0.885879635810852,0.3758519291877746,0.356260746717453,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946533203125,0.8140490651130676,0.2881846725940704,0.202608585357666,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943176269531,0.7713914513587952,0.2454890310764312,0.2340816557407379,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939208984375,0.7316970229148865,0.2076087146997451,0.9420713186264038,285.8951110839844,284.95001220703125,299.1758117675781,288.3391418457031,297.97442626953125,297.3273010253906,285.8977355957031,1.0,0.5032631158828735,0.479494035243988,0.479494035243988,1.0,1.0,-2.664409637451172,0.9338736534118652,1.7305361032485962,0.3341146111488342,0.8716552257537842,0.8716552257537842,0.0,115.93291473388672,130.0,32547.494140625,0.0,1602.3157958984375,1.0,282.4398193359375,284.6941833496094,291.333251953125,293.3829650878906,293.1499938964844,293.1499938964844,282.75,34627.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244338631629944,1.0,0.0,0.0,3.444934844970703,3.4449565410614014,7.918725941635785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.31640625,0.0,1307.0762939453125,1895.4371337890625,0.0,2696.69384765625,0.8585455417633057,1.0,0.0,3.0,1.0,0.0
12135300,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0661926269531,0.9990000128746032,0.6179134249687195,0.4867719709873199,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0643310546875,0.8865607976913452,0.3786392509937286,0.3588651120662689,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0623779296875,0.8141723871231079,0.2898082435131073,0.203727900981903,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0608825683594,0.7717586159706116,0.2471017092466354,0.2355961948633194,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0589599609375,0.7317264080047607,0.2087001353502273,0.9469520449638368,286.0646667480469,284.95001220703125,299.1896057128906,288.3409423828125,297.9852600097656,297.3363342285156,286.0766906738281,1.0,0.5060616135597229,0.4791280627250671,0.4791280627250671,1.0,1.0,-2.679507255554199,0.939332902431488,1.740174412727356,0.3361481428146362,0.8807131052017212,0.8807131052017212,0.0,117.16349029541016,130.0,32176.138671875,0.0,1629.3551025390625,1.0,282.69305419921875,284.8838806152344,291.31024169921875,293.2873840332031,293.1499938964844,293.1499938964844,282.75,34438.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201990127563477,1.0,0.0,0.0,3.4748709201812744,3.474892854690552,8.056949241108669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.40576171875,0.0,1335.79736328125,1895.4371337890625,0.0,2657.412841796875,0.8651072978973389,1.0,0.0,3.0,1.0,0.0
12135360,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13238525390625,0.9990000128746032,0.6196403503417969,0.4890825152397156,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1320495605469,0.8874182105064392,0.381512850522995,0.3615880608558655,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1316833496094,0.814470112323761,0.2915118634700775,0.2049286067485809,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1313781738281,0.7722904682159424,0.2487826198339462,0.2371985614299774,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1310119628906,0.7319034337997437,0.2098529487848281,0.9521939158439636,286.1321105957031,284.95001220703125,299.20281982421875,288.3426818847656,297.9961242675781,297.345947265625,286.1343994140625,1.0,0.5089300870895386,0.4786466658115387,0.4786466658115387,1.0,1.0,-2.6952223777771,0.9448297023773192,1.7503927946090698,0.3380790650844574,0.8893231153488159,0.8893231153488159,0.0,118.38306427001952,133.0,32341.810546875,0.0,1657.510009765625,1.0,282.740478515625,284.9407043457031,291.3404235839844,293.3782043457031,293.1499938964844,293.1499938964844,283.04998779296875,34293.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211355209350586,1.0,0.0,0.0,3.5081465244293213,3.5081686973571777,8.211995918827597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.57080078125,0.0,1368.726318359375,1895.4371337890625,0.0,2666.092529296875,0.8723709583282471,1.0,0.0,3.0,1.0,0.0
12135420,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36541748046875,0.9990000128746032,0.6231800317764282,0.4938739538192749,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3650817871094,0.8890630602836609,0.387383222579956,0.3671094477176666,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.36474609375,0.8150241374969482,0.29501873254776,0.2073767930269241,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3644714355469,0.7733228802680969,0.2522381544113159,0.2404719293117523,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641052246094,0.7322465777397156,0.212243378162384,0.9629855155944824,286.3651428222656,284.95001220703125,299.2275390625,288.34600830078125,298.0166015625,297.3641662597656,286.3673095703125,1.0,0.5148206353187561,0.477683812379837,0.477683812379837,1.0,1.0,-2.7274577617645264,0.9560850858688354,1.7713725566864014,0.3420368134975433,0.9100896120071412,0.9100896120071412,0.0,120.9206771850586,136.0,32144.263671875,0.0,1716.35205078125,1.0,283.0406188964844,285.1828308105469,291.3460998535156,293.3721923828125,293.1499938964844,293.1499938964844,282.75,34023.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181400299072266,1.0,0.0,0.0,3.581394672393799,3.5814175605773926,8.558499757782556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.1318359375,0.0,1443.664794921875,1895.4371337890625,0.0,2638.346435546875,0.8885431289672852,1.0,0.0,3.0,1.0,0.0
12135480,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36541748046875,0.9990000128746032,0.6231800317764282,0.4938739538192749,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3650817871094,0.8890630602836609,0.387383222579956,0.3671094477176666,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.36474609375,0.8150241374969482,0.29501873254776,0.2073767930269241,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3644714355469,0.7733228802680969,0.2522381544113159,0.2404719293117523,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641052246094,0.7322465777397156,0.212243378162384,0.9629855155944824,286.3651428222656,284.95001220703125,299.2275390625,288.34600830078125,298.0166015625,297.3641662597656,286.3673095703125,1.0,0.5148206353187561,0.477683812379837,0.477683812379837,1.0,1.0,-2.7274577617645264,0.9560850858688354,1.7713725566864014,0.3420368134975433,0.9100896120071412,0.9100896120071412,0.0,120.9206771850586,136.0,32144.263671875,0.0,1716.35205078125,1.0,283.0406188964844,285.1828308105469,291.3460998535156,293.3721923828125,293.1499938964844,293.1499938964844,282.75,34023.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181400299072266,1.0,0.0,0.0,3.581394672393799,3.5814175605773926,8.558499757782556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.1318359375,0.0,1443.664794921875,1895.4371337890625,0.0,2638.346435546875,0.8885431289672852,1.0,0.0,3.0,1.0,0.0
12135540,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1716613769531,0.9990000128746032,0.6236733794212341,0.4986433684825897,297.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17236328125,0.8892622590065002,0.3909007906913757,0.3708970546722412,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1731262207031,0.8144972920417786,0.2968133091926574,0.2089564502239227,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736755371094,0.7732140421867371,0.2542192935943603,0.2426931262016296,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1744384765625,0.731745719909668,0.2135047763586044,0.9701292514801024,286.1722412109375,284.95001220703125,299.24481201171875,288.3483581542969,298.0222473144531,297.36383056640625,286.16778564453125,1.0,0.5193358659744263,0.4769520461559295,0.4769520461559295,1.0,1.0,-2.750898599624634,0.9641698002815248,1.7867287397384644,0.3448953926563263,0.9208409190177916,0.9208409190177916,0.0,123.16629028320312,136.0,33064.4453125,0.0,1761.8021240234375,1.0,282.7695617675781,284.9531555175781,291.45513916015625,293.6253967285156,293.1499938964844,293.1499938964844,282.75,34158.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391833901405334,1.0,0.0,0.0,3.6340763568878174,3.634099721908569,8.81213964021299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.1171875,0.0,1501.803466796875,1895.4371337890625,0.0,2834.08642578125,0.900397539138794,1.0,0.0,3.0,1.0,0.0
12135600,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1544189453125,0.9990000128746032,0.6232703924179077,0.5007096529006958,297.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547546386719,0.8887729048728943,0.3918056786060333,0.3718363046646118,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15509033203125,0.8138210773468018,0.2971856296062469,0.2092796415090561,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1553649902344,0.7726922035217285,0.2546864449977875,0.2432120740413665,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1557312011719,0.7311603426933289,0.2137573212385177,0.97162264585495,286.1546936035156,284.95001220703125,299.25,288.3490905761719,298.02203369140625,297.3608093261719,286.1526794433594,1.0,0.5207169651985168,0.4767209589481354,0.4767209589481354,1.0,1.0,-2.7573187351226807,0.9663195610046388,1.790999174118042,0.3456144034862518,0.9244858622550964,0.9244858622550964,0.0,124.01042175292967,139.0,33157.33203125,0.0,1775.4495849609375,1.0,282.7582397460937,284.9339904785156,291.4498291015625,293.6179504394531,293.1499938964844,293.1499938964844,282.45001220703125,34194.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436082005500793,1.0,0.0,0.0,3.649729013442993,3.649752616882324,8.888214324542787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.974609375,0.0,1519.3568115234375,1895.4371337890625,0.0,2875.4443359375,0.9039426445961,1.0,0.0,3.0,1.0,0.0
12135660,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143371582031,0.9990000128746032,0.6187391877174377,0.5108945369720459,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147033691406,0.8851937651634216,0.3946674764156341,0.3749537169933319,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150695800781,0.8094966411590576,0.2978854477405548,0.2100703418254852,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91534423828125,0.7690871357917786,0.2559037208557129,0.244734913110733,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91571044921875,0.7273979187011719,0.2140985578298568,0.9749303460121156,285.9146423339844,284.95001220703125,299.27130126953125,288.3548583984375,298.0160217285156,297.3411865234375,285.9125061035156,1.0,0.5261619687080383,0.4755761623382568,0.4755761623382568,1.0,1.0,-2.780066967010498,0.9732866287231444,1.806780219078064,0.3475231826305389,0.9353830218315125,0.9353830218315125,0.0,127.89158630371094,127.0,34091.9375,0.0,1828.4920654296875,1.0,282.45819091796875,284.6604309082031,291.4499816894531,293.70001220703125,293.1499938964844,293.1499938964844,282.1499938964844,34477.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667172789573669,1.0,0.0,0.0,3.70717978477478,3.7072041034698486,9.170237831312988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.837890625,0.0,1586.14794921875,1895.4371337890625,0.0,3092.015380859375,0.9170271754264832,1.0,0.0,3.0,1.0,0.0
12135720,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143371582031,0.9990000128746032,0.6187391877174377,0.5108945369720459,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147033691406,0.8851937651634216,0.3946674764156341,0.3749537169933319,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150695800781,0.8094966411590576,0.2978854477405548,0.2100703418254852,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91534423828125,0.7690871357917786,0.2559037208557129,0.244734913110733,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91571044921875,0.7273979187011719,0.2140985578298568,0.9749303460121156,285.9146423339844,284.95001220703125,299.27130126953125,288.3548583984375,298.0160217285156,297.3411865234375,285.9125061035156,1.0,0.5261619687080383,0.4755761623382568,0.4755761623382568,1.0,1.0,-2.780066967010498,0.9732866287231444,1.806780219078064,0.3475231826305389,0.9353830218315125,0.9353830218315125,0.0,127.89158630371094,127.0,34091.9375,0.0,1828.4920654296875,1.0,282.45819091796875,284.6604309082031,291.4499816894531,293.70001220703125,293.1499938964844,293.1499938964844,282.1499938964844,34477.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667172789573669,1.0,0.0,0.0,3.70717978477478,3.7072041034698486,9.170237831312988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.837890625,0.0,1586.14794921875,1895.4371337890625,0.0,3092.015380859375,0.9170271754264832,1.0,0.0,3.0,1.0,0.0
12135780,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630249023437,0.9990000128746032,0.612327516078949,0.5102720856666565,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634521484375,0.8871841430664062,0.3966070115566253,0.3769633769989013,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6639404296875,0.8098402619361877,0.2977223396301269,0.210084393620491,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6642761230469,0.7699829936027527,0.2563123106956482,0.2452856749296188,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6647644042969,0.7273147702217102,0.2135515362024307,0.973381519317627,285.66339111328125,284.95001220703125,299.2925720214844,288.36602783203125,298.0094909667969,297.3221435546875,285.6604919433594,1.0,0.5256291627883911,0.4744313657283783,0.4744313657283783,1.0,1.0,-2.780579805374145,0.9712085723876952,1.80937135219574,0.3456226885318756,0.9428617358207704,0.9428617358207704,0.0,127.73519897460938,115.0,34802.609375,0.0,1828.5338134765625,1.0,282.15777587890625,284.3791198730469,291.4277038574219,293.72760009765625,293.1499938964844,293.1499938964844,281.8500061035156,34796.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821598291397095,1.0,0.0,0.0,3.7527706623077393,3.752795457839966,9.397176086167748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.751953125,0.0,1641.2813720703125,1895.4371337890625,0.0,3236.818115234375,0.927483320236206,1.0,0.0,3.0,1.0,0.0
12135840,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630249023437,0.9990000128746032,0.612327516078949,0.5102720856666565,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634521484375,0.8871841430664062,0.3966070115566253,0.3769633769989013,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6639404296875,0.8098402619361877,0.2977223396301269,0.210084393620491,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6642761230469,0.7699829936027527,0.2563123106956482,0.2452856749296188,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6647644042969,0.7273147702217102,0.2135515362024307,0.973381519317627,285.66339111328125,284.95001220703125,299.2925720214844,288.36602783203125,298.0094909667969,297.3221435546875,285.6604919433594,1.0,0.5256291627883911,0.4744313657283783,0.4744313657283783,1.0,1.0,-2.780579805374145,0.9712085723876952,1.80937135219574,0.3456226885318756,0.9428617358207704,0.9428617358207704,0.0,127.73519897460938,115.0,34802.609375,0.0,1828.5338134765625,1.0,282.15777587890625,284.3791198730469,291.4277038574219,293.72760009765625,293.1499938964844,293.1499938964844,281.8500061035156,34796.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821598291397095,1.0,0.0,0.0,3.7527706623077393,3.752795457839966,9.397176086167748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.751953125,0.0,1641.2813720703125,1895.4371337890625,0.0,3236.818115234375,0.927483320236206,1.0,0.0,3.0,1.0,0.0
12135900,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740295410156,0.9990000128746032,0.6096131205558777,0.5063551664352417,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.890140950679779,0.3973531424999237,0.3777195811271667,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779052734375,0.8116777539253235,0.2974404990673065,0.2099197804927826,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47930908203125,0.7720242738723755,0.2563177645206451,0.2453246861696243,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4814147949219,0.7285667061805725,0.2130502462387085,0.9713107347488404,285.4755859375,284.95001220703125,299.3031921386719,288.3735656738281,298.0061950683594,297.3130798339844,285.4636535644531,1.0,0.5237565636634827,0.4738589823246002,0.4738589823246002,1.0,1.0,-2.774148941040039,0.9674782752990724,1.8066707849502563,0.3433928489685058,0.9445480704307556,0.9445480704307556,0.0,126.32315063476562,115.0,35374.203125,0.0,1811.9693603515625,1.0,281.89862060546875,284.1617736816406,291.4470520019531,293.8355712890625,293.1499938964844,293.1499938964844,281.8500061035156,34976.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890082061290741,1.0,0.0,0.0,3.7710719108581534,3.77109694480896,9.489054377809224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.927734375,0.0,1664.1739501953125,1895.4371337890625,0.0,3310.974853515625,0.9316824674606324,1.0,0.0,3.0,1.0,0.0
12135960,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4085388183594,0.9990000128746032,0.6073694825172424,0.5007578134536743,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4089050292969,0.8939686417579651,0.397956907749176,0.37824347615242,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4093322753906,0.8141977787017822,0.2970321476459503,0.2096017003059387,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096069335937,0.774772047996521,0.2562005221843719,0.2451768517494201,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100646972656,0.730379581451416,0.212422490119934,0.9683517813682556,285.4088439941406,284.95001220703125,299.3138122558594,288.3822937011719,298.0020446777344,297.3024597167969,285.4061584472656,1.0,0.5209956765174866,0.4735237956047058,0.4735237956047058,1.0,1.0,-2.763942241668701,0.9626674652099608,1.801274657249451,0.3409143090248108,0.9468870162963868,0.9468870162963868,0.0,124.28350067138672,103.0,35379.58203125,0.0,1786.771240234375,1.0,281.8570251464844,284.0947570800781,291.4156494140625,293.74786376953125,293.1499938964844,293.1499938964844,281.54998779296875,35126.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916186094284058,1.0,0.0,0.0,3.786046028137207,3.786071300506592,9.56456233325298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.7138671875,0.0,1683.0765380859375,1895.4371337890625,0.0,3325.34130859375,0.9351837038993835,1.0,0.0,3.0,1.0,0.0
12136020,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17706298828125,0.9990000128746032,0.6049990653991699,0.4844318926334381,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17742919921875,0.904963493347168,0.3990417420864105,0.3791266083717346,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17791748046875,0.8218415975570679,0.2961196303367615,0.2088587880134582,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.7830390930175781,0.2558393478393554,0.2446965128183365,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.7362902164459229,0.211068570613861,0.9615659713745116,285.1773986816406,284.95001220703125,299.3349914550781,288.4032592773437,297.9939270019531,297.2819519042969,285.1743469238281,1.0,0.5133580565452576,0.4728534519672394,0.4728534519672394,1.0,1.0,-2.735767364501953,0.94998961687088,1.7857776880264282,0.3345889747142792,0.948050618171692,0.948050618171692,0.0,118.50146484375,106.0,36003.7578125,0.0,1717.39208984375,1.0,281.5572509765625,283.8215026855469,291.4227905273437,293.7893981933594,293.1499938964844,293.1499938964844,281.25,35432.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982896208763123,1.0,0.0,0.0,3.807945728302002,3.807971239089966,9.675530918684672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.796875,0.0,1711.66015625,1895.4371337890625,0.0,3387.6357421875,0.9403080344200134,1.0,0.0,3.0,1.0,0.0
12136080,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17706298828125,0.9990000128746032,0.6049990653991699,0.4844318926334381,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17742919921875,0.904963493347168,0.3990417420864105,0.3791266083717346,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17791748046875,0.8218415975570679,0.2961196303367615,0.2088587880134582,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.7830390930175781,0.2558393478393554,0.2446965128183365,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.7362902164459229,0.211068570613861,0.9615659713745116,285.1773986816406,284.95001220703125,299.3349914550781,288.4032592773437,297.9939270019531,297.2819519042969,285.1743469238281,1.0,0.5133580565452576,0.4728534519672394,0.4728534519672394,1.0,1.0,-2.735767364501953,0.94998961687088,1.7857776880264282,0.3345889747142792,0.948050618171692,0.948050618171692,0.0,118.50146484375,106.0,36003.7578125,0.0,1717.39208984375,1.0,281.5572509765625,283.8215026855469,291.4227905273437,293.7893981933594,293.1499938964844,293.1499938964844,281.25,35432.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982896208763123,1.0,0.0,0.0,3.807945728302002,3.807971239089966,9.675530918684672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.796875,0.0,1711.66015625,1895.4371337890625,0.0,3387.6357421875,0.9403080344200134,1.0,0.0,3.0,1.0,0.0
12136140,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9990000128746032,0.6038063168525696,0.4754185974597931,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.9118881821632384,0.3999722599983215,0.3799344599246979,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8257076740264893,0.2950873076915741,0.2080857157707214,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7875001430511475,0.2553514838218689,0.244162455201149,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7389918565750122,0.2096730321645736,0.9548734426498412,284.9518737792969,284.95001220703125,299.35614013671875,288.42852783203125,297.9870910644531,297.2630615234375,284.9495849609375,1.0,0.508981466293335,0.4721831083297729,0.4721831083297729,1.0,1.0,-2.716276168823242,0.9408485293388368,1.7754276990890503,0.3295501172542572,0.9462193250656128,0.9462193250656128,0.0,115.22795867919922,109.0,36681.953125,0.0,1673.5394287109375,1.0,281.25714111328125,283.55645751953125,291.4433288574219,293.84619140625,293.1499938964844,293.1499938964844,280.95001220703125,35729.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041192531585692,1.0,0.0,0.0,3.81877374649048,3.8187994956970215,9.73063492892834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.5341796875,0.0,1727.048583984375,1895.4371337890625,0.0,3441.95068359375,0.9429355263710022,1.0,0.0,3.0,1.0,0.0
12136200,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9990000128746032,0.6038063168525696,0.4754185974597931,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.9118881821632384,0.3999722599983215,0.3799344599246979,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8257076740264893,0.2950873076915741,0.2080857157707214,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7875001430511475,0.2553514838218689,0.244162455201149,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7389918565750122,0.2096730321645736,0.9548734426498412,284.9518737792969,284.95001220703125,299.35614013671875,288.42852783203125,297.9870910644531,297.2630615234375,284.9495849609375,1.0,0.508981466293335,0.4721831083297729,0.4721831083297729,1.0,1.0,-2.716276168823242,0.9408485293388368,1.7754276990890503,0.3295501172542572,0.9462193250656128,0.9462193250656128,0.0,115.22795867919922,109.0,36681.953125,0.0,1673.5394287109375,1.0,281.25714111328125,283.55645751953125,291.4433288574219,293.84619140625,293.1499938964844,293.1499938964844,280.95001220703125,35729.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041192531585692,1.0,0.0,0.0,3.81877374649048,3.8187994956970215,9.73063492892834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.5341796875,0.0,1727.048583984375,1895.4371337890625,0.0,3441.95068359375,0.9429355263710022,1.0,0.0,3.0,1.0,0.0
12136260,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74237060546875,0.9990000128746032,0.6012494564056396,0.4724221229553222,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.9147568941116332,0.4007900953292846,0.3806965351104736,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74285888671875,0.8263541460037231,0.2939644157886505,0.2072957009077072,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430725097656,0.7885883450508118,0.2547698020935058,0.2436027377843856,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.7388538718223572,0.2082172483205795,0.9482859373092652,284.7425537109375,284.95001220703125,299.3772277832031,288.4577331542969,297.9817810058594,297.2445068359375,284.74078369140625,1.0,0.5066356062889099,0.4722693264484405,0.4722693264484405,1.0,1.0,-2.704047441482544,0.9360550045967102,1.767992377281189,0.3273776471614837,0.941715657711029,0.941715657711029,0.0,113.9463119506836,112.0,37536.25,0.0,1649.870849609375,1.0,280.9568786621094,283.308837890625,291.4754333496094,293.9253234863281,293.1499938964844,293.1499938964844,280.6499938964844,36011.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104880690574646,1.0,0.0,0.0,3.8191094398498535,3.819135189056397,9.732344778967672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.60791015625,0.0,1729.66748046875,1895.4371337890625,0.0,3501.132568359375,0.9431920647621156,1.0,0.0,3.0,1.0,0.0
12136320,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74237060546875,0.9990000128746032,0.6012494564056396,0.4724221229553222,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.9147568941116332,0.4007900953292846,0.3806965351104736,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74285888671875,0.8263541460037231,0.2939644157886505,0.2072957009077072,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430725097656,0.7885883450508118,0.2547698020935058,0.2436027377843856,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.7388538718223572,0.2082172483205795,0.9482859373092652,284.7425537109375,284.95001220703125,299.3772277832031,288.4577331542969,297.9817810058594,297.2445068359375,284.74078369140625,1.0,0.5066356062889099,0.4722693264484405,0.4722693264484405,1.0,1.0,-2.704047441482544,0.9360550045967102,1.767992377281189,0.3273776471614837,0.941715657711029,0.941715657711029,0.0,113.9463119506836,112.0,37536.25,0.0,1649.870849609375,1.0,280.9568786621094,283.308837890625,291.4754333496094,293.9253234863281,293.1499938964844,293.1499938964844,280.6499938964844,36011.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104880690574646,1.0,0.0,0.0,3.8191094398498535,3.819135189056397,9.732344778967672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.60791015625,0.0,1729.66748046875,1895.4371337890625,0.0,3501.132568359375,0.9431920647621156,1.0,0.0,3.0,1.0,0.0
12136380,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.54315185546875,0.9990000128746032,0.596919596195221,0.4734762609004974,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5433044433594,0.9146357774734496,0.4015108048915863,0.381413072347641,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5435791015625,0.8247801661491394,0.2927683889865875,0.2064876407384872,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5437316894531,0.7873336672782898,0.2541120946407318,0.2430149614810943,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.54400634765625,0.7367076873779297,0.2066703289747238,0.9415408968925476,284.5433349609375,284.95001220703125,299.39825439453125,288.4905090332031,297.9769897460937,297.2263488769531,284.5419616699219,1.0,0.5057256817817688,0.4723555445671081,0.4723555445671081,1.0,1.0,-2.696388959884644,0.9331455826759338,1.763243317604065,0.3260959982872009,0.934642732143402,0.934642732143402,0.0,113.96696472167967,115.0,38467.1953125,0.0,1638.9300537109375,1.0,280.6566467285156,283.0724792480469,291.514404296875,294.01959228515625,293.1499938964844,293.1499938964844,280.3500061035156,36289.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181320667266846,1.0,0.0,0.0,3.809194326400757,3.8092198371887207,9.681875781097915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.93701171875,0.0,1719.856201171875,1895.4371337890625,0.0,3571.91015625,0.941139817237854,1.0,0.0,3.0,1.0,0.0
12136440,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.54315185546875,0.9990000128746032,0.596919596195221,0.4734762609004974,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5433044433594,0.9146357774734496,0.4015108048915863,0.381413072347641,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5435791015625,0.8247801661491394,0.2927683889865875,0.2064876407384872,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5437316894531,0.7873336672782898,0.2541120946407318,0.2430149614810943,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.54400634765625,0.7367076873779297,0.2066703289747238,0.9415408968925476,284.5433349609375,284.95001220703125,299.39825439453125,288.4905090332031,297.9769897460937,297.2263488769531,284.5419616699219,1.0,0.5057256817817688,0.4723555445671081,0.4723555445671081,1.0,1.0,-2.696388959884644,0.9331455826759338,1.763243317604065,0.3260959982872009,0.934642732143402,0.934642732143402,0.0,113.96696472167967,115.0,38467.1953125,0.0,1638.9300537109375,1.0,280.6566467285156,283.0724792480469,291.514404296875,294.01959228515625,293.1499938964844,293.1499938964844,280.3500061035156,36289.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181320667266846,1.0,0.0,0.0,3.809194326400757,3.8092198371887207,9.681875781097915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.93701171875,0.0,1719.856201171875,1895.4371337890625,0.0,3571.91015625,0.941139817237854,1.0,0.0,3.0,1.0,0.0
12136500,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.39715576171875,0.9990000128746032,0.5940952897071838,0.4750891327857971,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.39825439453125,0.9137909412384032,0.4018409848213196,0.3817801773548126,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4000549316406,0.8234184980392456,0.2921507358551025,0.2060938626527786,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.401123046875,0.7860976457595825,0.2537616491317749,0.2427271753549575,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.40301513671875,0.7351052761077881,0.2058610320091247,0.938125729560852,284.3982849121094,284.95001220703125,299.40875244140625,288.50811767578125,297.9748840332031,297.2176818847656,284.3888854980469,1.0,0.5056667327880859,0.4723986685276031,0.4723986685276031,1.0,1.0,-2.6938438415527344,0.9322072267532348,1.76163649559021,0.3256915211677551,0.9295667409896852,0.9295667409896852,0.0,114.32898712158205,115.0,39339.81640625,0.0,1636.93701171875,1.0,280.3973083496094,282.8884582519531,291.5599060058594,294.1683654785156,293.1499938964844,293.1499938964844,280.3500061035156,36442.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247088432312012,1.0,0.0,0.0,3.800481557846069,3.800507307052612,9.637636821935305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.72998046875,0.0,1710.5648193359375,1895.4371337890625,0.0,3632.54931640625,0.9392476081848145,1.0,0.0,3.0,1.0,0.0
12136560,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3505249023437,0.9990000128746032,0.5907838344573975,0.4774761199951172,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.35064697265625,0.912312388420105,0.4021114110946655,0.3820526301860809,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3508605957031,0.8215717077255249,0.2914838492870331,0.2056435048580169,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3510131835937,0.7843654155731201,0.2533677220344543,0.2423796504735946,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.35125732421875,0.7330712676048279,0.2049966305494308,0.9344165325164796,284.35064697265625,284.95001220703125,299.4192199707031,288.5264892578125,297.9724426269531,297.208740234375,284.3495788574219,1.0,0.5058000087738037,0.4722906053066253,0.4722906053066253,1.0,1.0,-2.691622734069824,0.9311234951019288,1.7604992389678955,0.3250783681869507,0.9250483512878418,0.9250483512878418,0.0,114.92340087890624,118.0,39396.6171875,0.0,1636.47900390625,1.0,280.3567199707031,282.84381103515625,291.55377197265625,294.1162414550781,293.1499938964844,293.1499938964844,280.04998779296875,36573.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264391660690308,1.0,0.0,0.0,3.7887659072875977,3.7887914180755615,9.578309345670275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.85888671875,0.0,1697.5579833984375,1895.4371337890625,0.0,3648.4599609375,0.9367326498031616,1.0,0.0,3.0,1.0,0.0
12136620,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1646423339844,0.9990000128746032,0.5829867720603943,0.483600914478302,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1647644042969,0.9084914922714232,0.4025842547416687,0.3825951814651489,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1649780273437,0.8171729445457458,0.2901084721088409,0.2047525644302368,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1650695800781,0.7801907658576965,0.2525335848331451,0.2416828721761703,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1653137207031,0.7283484935760498,0.2031755745410919,0.9267616868019104,284.1647644042969,284.95001220703125,299.4400939941406,288.5652770996094,297.9681396484375,297.1918640136719,284.1638488769531,1.0,0.5065314769744873,0.4720744788646698,0.4720744788646698,1.0,1.0,-2.6885268688201904,0.9294602274894714,1.7590667009353638,0.3240647614002228,0.9130165576934814,0.9130165576934814,0.0,116.55718994140624,106.0,40309.1015625,0.0,1639.531982421875,1.0,280.0574035644531,282.6232604980469,291.59246826171875,294.2117614746094,293.1499938964844,293.1499938964844,279.75,36874.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347407817840576,1.0,0.0,0.0,3.757199048995972,3.757224321365357,9.419367188456818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.19140625,0.0,1662.4691162109375,1895.4371337890625,0.0,3724.517578125,0.9298447370529176,1.0,0.0,3.0,1.0,0.0
12136680,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1646423339844,0.9990000128746032,0.5829867720603943,0.483600914478302,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1647644042969,0.9084914922714232,0.4025842547416687,0.3825951814651489,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1649780273437,0.8171729445457458,0.2901084721088409,0.2047525644302368,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1650695800781,0.7801907658576965,0.2525335848331451,0.2416828721761703,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1653137207031,0.7283484935760498,0.2031755745410919,0.9267616868019104,284.1647644042969,284.95001220703125,299.4400939941406,288.5652770996094,297.9681396484375,297.1918640136719,284.1638488769531,1.0,0.5065314769744873,0.4720744788646698,0.4720744788646698,1.0,1.0,-2.6885268688201904,0.9294602274894714,1.7590667009353638,0.3240647614002228,0.9130165576934814,0.9130165576934814,0.0,116.55718994140624,106.0,40309.1015625,0.0,1639.531982421875,1.0,280.0574035644531,282.6232604980469,291.59246826171875,294.2117614746094,293.1499938964844,293.1499938964844,279.75,36874.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347407817840576,1.0,0.0,0.0,3.757199048995972,3.757224321365357,9.419367188456818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.19140625,0.0,1662.4691162109375,1895.4371337890625,0.0,3724.517578125,0.9298447370529176,1.0,0.0,3.0,1.0,0.0
12136740,296.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9801330566406,0.9990000128746032,0.5763471126556396,0.480081558227539,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98046875,0.9111748933792114,0.4028321504592895,0.3828577995300293,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9810485839844,0.8179590106010437,0.2888413667678833,0.2038820087909698,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9813537597656,0.7813037633895874,0.2517253458499908,0.240928903222084,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98199462890625,0.7281787991523743,0.2015030533075332,0.91932213306427,283.9804992675781,284.95001220703125,299.45758056640625,288.5997314453125,297.96435546875,297.17840576171875,283.9776306152344,1.0,0.5031765103340149,0.4718929231166839,0.4718929231166839,1.0,1.0,-2.673741817474365,0.9231305122375488,1.750611424446106,0.3212644159793854,0.9005903005599976,0.9005903005599976,0.0,115.04220581054688,106.0,41058.19921875,0.0,1611.50390625,1.0,279.76385498046875,282.4056396484375,291.635498046875,294.3182067871094,293.1499938964844,293.1499938964844,279.75,37169.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426581263542176,1.0,0.0,0.0,3.721014976501465,3.7210397720336914,9.238811458089912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.17919921875,0.0,1622.5447998046875,1895.4371337890625,0.0,3796.58642578125,0.921923577785492,1.0,0.0,3.0,1.0,0.0
12136800,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9726867675781,0.9990000128746032,0.5753234028816223,0.4786047339439392,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9728698730469,0.9122384786605836,0.4028886556625366,0.3828729689121246,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9731750488281,0.8185160160064697,0.2886095643043518,0.2036943137645721,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9733581542969,0.7819369435310364,0.251576155424118,0.240758404135704,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.97369384765625,0.7284931540489197,0.201187863945961,0.917777955532074,283.9728698730469,284.95001220703125,299.4609069824219,288.6064758300781,297.9637756347656,297.1761474609375,283.9712219238281,1.0,0.5022355318069458,0.4718583226203918,0.4718583226203918,1.0,1.0,-2.669701099395752,0.921434223651886,1.7482668161392212,0.3204864263534546,0.8984112739562988,0.8984112739562988,0.0,114.48162078857422,94.0,41012.1953125,0.0,1603.227294921875,1.0,279.7576904296875,282.3997497558594,291.6305847167969,294.29931640625,293.1499938964844,293.1499938964844,279.45001220703125,37210.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424542188644408,1.0,0.0,0.0,3.713256359100342,3.713281154632568,9.200325052916014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.5673828125,0.0,1613.9056396484375,1895.4371337890625,0.0,3794.73681640625,0.9202222228050232,1.0,0.0,3.0,1.0,0.0
