time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136860,296.8653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7731018066406,0.9990000128746032,0.5703437924385071,0.464691013097763,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7732849121094,0.9226273894309998,0.4030297696590423,0.3828937411308288,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7736511230469,0.8245581388473511,0.2869976162910461,0.2024809271097183,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7738342285156,0.7886037826538086,0.2505145370960235,0.2396298795938491,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.77423095703125,0.7327269911766052,0.1991716027259826,0.9080119729042052,283.7733154296875,284.95001220703125,299.48162841796875,288.6497497558594,297.9599914550781,297.1622009277344,283.7713928222656,1.0,0.4945818185806274,0.4717127978801727,0.4717127978801727,1.0,1.0,-2.6384663581848145,0.9085565209388732,1.729909896850586,0.3146743476390838,0.8810940980911255,0.8810940980911255,0.0,109.50778198242188,82.0,41609.5546875,0.0,1537.13671875,1.0,279.4579162597656,282.18133544921875,291.6675109863281,294.3767395019531,293.1499938964844,293.1499938964844,279.75,37603.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487244486808776,1.0,0.0,0.0,3.654750347137451,3.65477466583252,8.912688258533308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.8134765625,0.0,1550.4708251953125,1895.4371337890625,0.0,3851.46337890625,0.9074141383171082,1.0,0.0,3.0,1.0,0.0
12136920,296.8653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7731018066406,0.9990000128746032,0.5703437924385071,0.464691013097763,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7732849121094,0.9226273894309998,0.4030297696590423,0.3828937411308288,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7736511230469,0.8245581388473511,0.2869976162910461,0.2024809271097183,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7738342285156,0.7886037826538086,0.2505145370960235,0.2396298795938491,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.77423095703125,0.7327269911766052,0.1991716027259826,0.9080119729042052,283.7733154296875,284.95001220703125,299.48162841796875,288.6497497558594,297.9599914550781,297.1622009277344,283.7713928222656,1.0,0.4945818185806274,0.4717127978801727,0.4717127978801727,1.0,1.0,-2.6384663581848145,0.9085565209388732,1.729909896850586,0.3146743476390838,0.8810940980911255,0.8810940980911255,0.0,109.50778198242188,82.0,41609.5546875,0.0,1537.13671875,1.0,279.4579162597656,282.18133544921875,291.6675109863281,294.3767395019531,293.1499938964844,293.1499938964844,279.75,37603.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487244486808776,1.0,0.0,0.0,3.654750347137451,3.65477466583252,8.912688258533308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.8134765625,0.0,1550.4708251953125,1895.4371337890625,0.0,3851.46337890625,0.9074141383171082,1.0,0.0,3.0,1.0,0.0
12136980,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491882324219,0.9990000128746032,0.5710510611534119,0.4423834681510925,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94903564453125,0.9410412907600404,0.4044757485389709,0.383583664894104,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486999511719,0.8362683653831482,0.2865262627601623,0.2016969174146652,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485168457031,0.8012145161628723,0.2503331899642944,0.238922044634819,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481506347656,0.7420904636383057,0.1980756223201751,0.9005040526390076,283.9490051269531,284.95001220703125,299.50225830078125,288.6946716308594,297.9655456542969,297.1630249023437,283.95050048828125,1.0,0.4846077561378479,0.4715672433376312,0.4715672433376312,1.0,1.0,-2.6016769409179688,0.8934535384178162,1.7082233428955078,0.307776004076004,0.8691437840461731,0.8691437840461731,0.0,102.24507904052734,85.0,40054.1484375,0.0,1454.885986328125,1.0,279.7418212890625,282.4015808105469,291.6152038574219,294.1614074707031,293.1499938964844,293.1499938964844,280.04998779296875,37601.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284605383872986,1.0,0.0,0.0,3.594125986099243,3.5941498279571533,8.619456366432132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.2373046875,0.0,1483.6903076171875,1895.4371337890625,0.0,3667.0224609375,0.8939434289932251,1.0,0.0,3.0,1.0,0.0
12137040,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491882324219,0.9990000128746032,0.5710510611534119,0.4423834681510925,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94903564453125,0.9410412907600404,0.4044757485389709,0.383583664894104,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486999511719,0.8362683653831482,0.2865262627601623,0.2016969174146652,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485168457031,0.8012145161628723,0.2503331899642944,0.238922044634819,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481506347656,0.7420904636383057,0.1980756223201751,0.9005040526390076,283.9490051269531,284.95001220703125,299.50225830078125,288.6946716308594,297.9655456542969,297.1630249023437,283.95050048828125,1.0,0.4846077561378479,0.4715672433376312,0.4715672433376312,1.0,1.0,-2.6016769409179688,0.8934535384178162,1.7082233428955078,0.307776004076004,0.8691437840461731,0.8691437840461731,0.0,102.24507904052734,85.0,40054.1484375,0.0,1454.885986328125,1.0,279.7418212890625,282.4015808105469,291.6152038574219,294.1614074707031,293.1499938964844,293.1499938964844,280.04998779296875,37601.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284605383872986,1.0,0.0,0.0,3.594125986099243,3.5941498279571533,8.619456366432132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.2373046875,0.0,1483.6903076171875,1895.4371337890625,0.0,3667.0224609375,0.8939434289932251,1.0,0.0,3.0,1.0,0.0
12137100,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.09539794921875,0.9990000128746032,0.5734631419181824,0.4329192042350769,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0946044921875,0.94956374168396,0.4057346284389496,0.3844941556453705,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0924377441406,0.8419516086578369,0.2867676913738251,0.2016785740852356,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0913391113281,0.8072261810302734,0.2506462037563324,0.2389869391918182,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0889587402344,0.7467592358589172,0.1979885548353195,0.8989360332489014,284.0943298339844,284.95001220703125,299.5125427246094,288.7176513671875,297.9722900390625,297.1690673828125,284.1050720214844,1.0,0.4812954664230346,0.4714944660663605,0.4714944660663605,1.0,1.0,-2.589554071426392,0.8884493112564087,1.7011048793792725,0.3052763342857361,0.8648279905319214,0.8648279905319214,0.0,99.3679656982422,85.0,39022.63671875,0.0,1426.122314453125,1.0,279.9967041015625,282.5915832519531,291.59814453125,294.0154724121094,293.1499938964844,293.1499938964844,280.04998779296875,37523.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144038558006288,1.0,0.0,0.0,3.56545090675354,3.565474510192871,8.482468274451094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.41796875,0.0,1452.2559814453125,1895.4371337890625,0.0,3537.42724609375,0.8875615000724792,1.0,0.0,3.0,1.0,0.0
12137160,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1570129394531,0.9990000128746032,0.5764296650886536,0.425004631280899,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1568603515625,0.9570828676223756,0.4072753489017486,0.3857675492763519,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1563415527344,0.8472005724906921,0.2872582077980041,0.2018976211547851,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.15606689453125,0.8125362396240234,0.2511824369430542,0.2393311411142349,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1554870605469,0.7511458396911621,0.1981588453054428,0.8988366723060608,284.1567687988281,284.95001220703125,299.5227966308594,288.7408752441406,297.9815979003906,297.1778869628906,284.159423828125,1.0,0.4788166582584381,0.4717583656311035,0.4717583656311035,1.0,1.0,-2.582124948501587,0.8859208226203918,1.6962040662765503,0.3043218553066253,0.8602088689804077,0.8602088689804077,0.0,97.09973907470705,103.0,38808.546875,0.0,1406.3916015625,1.0,280.0413513183594,282.6571350097656,291.6443786621094,294.0872802734375,293.1499938964844,293.1499938964844,280.3500061035156,37441.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055927991867064,1.0,0.0,0.0,3.5392754077911377,3.5392987728118896,8.358378522643761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.74951171875,0.0,1423.8944091796875,1895.4371337890625,0.0,3455.658935546875,0.8816480040550232,1.0,0.0,3.0,1.0,0.0
12137220,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3876647949219,0.9990000128746032,0.581353485584259,0.4264332950115204,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.387451171875,0.9587775468826294,0.4108915328979492,0.389006108045578,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3866882324219,0.8475028276443481,0.2887027561664581,0.2028021663427353,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.38629150390625,0.8130797147750854,0.2527006268501282,0.2406331300735473,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.385498046875,0.7511502504348755,0.1989781856536865,0.9018747210502625,284.3873291015625,284.95001220703125,299.543212890625,288.7879943847656,298.0023193359375,297.19635009765625,284.3913879394531,1.0,0.481564998626709,0.4722861349582672,0.4722861349582672,1.0,1.0,-2.594000816345215,0.8917467594146729,1.7022541761398315,0.3070963621139526,0.8544920682907104,0.8544920682907104,0.0,97.84587097167967,121.0,37942.8671875,0.0,1425.26708984375,1.0,280.3403625488281,282.9290466308594,291.7076721191406,294.0835266113281,293.1499938964844,293.1499938964844,280.6499938964844,37167.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864947557449341,1.0,0.0,0.0,3.4943950176239014,3.494417905807495,8.147742960318283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.619140625,0.0,1375.204345703125,1895.4371337890625,0.0,3277.412109375,0.8714936971664429,1.0,0.0,3.0,1.0,0.0
12137280,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3876647949219,0.9990000128746032,0.581353485584259,0.4264332950115204,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.387451171875,0.9587775468826294,0.4108915328979492,0.389006108045578,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3866882324219,0.8475028276443481,0.2887027561664581,0.2028021663427353,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.38629150390625,0.8130797147750854,0.2527006268501282,0.2406331300735473,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.385498046875,0.7511502504348755,0.1989781856536865,0.9018747210502625,284.3873291015625,284.95001220703125,299.543212890625,288.7879943847656,298.0023193359375,297.19635009765625,284.3913879394531,1.0,0.481564998626709,0.4722861349582672,0.4722861349582672,1.0,1.0,-2.594000816345215,0.8917467594146729,1.7022541761398315,0.3070963621139526,0.8544920682907104,0.8544920682907104,0.0,97.84587097167967,121.0,37942.8671875,0.0,1425.26708984375,1.0,280.3403625488281,282.9290466308594,291.7076721191406,294.0835266113281,293.1499938964844,293.1499938964844,280.6499938964844,37167.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864947557449341,1.0,0.0,0.0,3.4943950176239014,3.494417905807495,8.147742960318283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.619140625,0.0,1375.204345703125,1895.4371337890625,0.0,3277.412109375,0.8714936971664429,1.0,0.0,3.0,1.0,0.0
12137340,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.63507080078125,0.9990000128746032,0.5820738673210144,0.44289231300354,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6347351074219,0.949208915233612,0.4150416254997253,0.3929542005062103,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63385009765625,0.8391697406768799,0.2905977368354797,0.2041708827018737,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6334228515625,0.8050336837768555,0.2546490430831909,0.2425431460142135,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324462890625,0.7436515092849731,0.200149804353714,0.9075911045074464,284.6346130371094,284.95001220703125,299.5635070800781,288.83563232421875,298.0242004394531,297.2147827148437,284.6395263671875,1.0,0.4903656244277954,0.4728139042854309,0.4728139042854309,1.0,1.0,-2.629312038421631,0.907016396522522,1.7222956418991089,0.3142813444137573,0.8521918654441833,0.8521918654441833,0.0,103.287353515625,139.0,37361.19921875,0.0,1496.7237548828125,1.0,280.6399841308594,283.21124267578125,291.77862548828125,294.1127624511719,293.1499938964844,293.1499938964844,280.95001220703125,36805.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723213076591492,1.0,0.0,0.0,3.4629759788513184,3.462998390197754,8.001883884389827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.73828125,0.0,1340.5992431640625,1895.4371337890625,0.0,3144.58447265625,0.8642575144767761,1.0,0.0,3.0,1.0,0.0
12137400,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.63507080078125,0.9990000128746032,0.5820738673210144,0.44289231300354,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6347351074219,0.949208915233612,0.4150416254997253,0.3929542005062103,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63385009765625,0.8391697406768799,0.2905977368354797,0.2041708827018737,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6334228515625,0.8050336837768555,0.2546490430831909,0.2425431460142135,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324462890625,0.7436515092849731,0.200149804353714,0.9075911045074464,284.6346130371094,284.95001220703125,299.5635070800781,288.83563232421875,298.0242004394531,297.2147827148437,284.6395263671875,1.0,0.4903656244277954,0.4728139042854309,0.4728139042854309,1.0,1.0,-2.629312038421631,0.907016396522522,1.7222956418991089,0.3142813444137573,0.8521918654441833,0.8521918654441833,0.0,103.287353515625,139.0,37361.19921875,0.0,1496.7237548828125,1.0,280.6399841308594,283.21124267578125,291.77862548828125,294.1127624511719,293.1499938964844,293.1499938964844,280.95001220703125,36805.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723213076591492,1.0,0.0,0.0,3.4629759788513184,3.462998390197754,8.001883884389827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.73828125,0.0,1340.5992431640625,1895.4371337890625,0.0,3144.58447265625,0.8642575144767761,1.0,0.0,3.0,1.0,0.0
12137460,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9990000128746032,0.5778449177742004,0.4697623252868652,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9321484565734864,0.4195813536643982,0.3974143266677856,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8260332942008972,0.2928177416324615,0.2058711647987365,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7915382385253906,0.2569000124931335,0.2448820024728775,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.731947660446167,0.2014777362346649,0.9147590398788452,284.8925170898437,284.95001220703125,299.58367919921875,288.8833923339844,298.0458984375,297.2345886230469,284.8976745605469,1.0,0.5035020709037781,0.4722467362880707,0.4722467362880707,1.0,1.0,-2.680413007736206,0.9266135692596436,1.7537994384765625,0.3223395347595215,0.8534073233604431,0.8534073233604431,0.0,112.3292236328125,142.0,36994.0859375,0.0,1608.6334228515625,1.0,280.9400329589844,283.4975891113281,291.84735107421875,294.1562805175781,293.1499938964844,293.1499938964844,281.25,36388.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624280691146851,1.0,0.0,0.0,3.4472172260284424,3.447239398956299,7.929222647362622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.99462890625,0.0,1321.7940673828125,1895.4371337890625,0.0,3051.779296875,0.8604452013969421,1.0,0.0,3.0,1.0,0.0
12137520,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9990000128746032,0.5778449177742004,0.4697623252868652,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9321484565734864,0.4195813536643982,0.3974143266677856,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8260332942008972,0.2928177416324615,0.2058711647987365,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7915382385253906,0.2569000124931335,0.2448820024728775,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.731947660446167,0.2014777362346649,0.9147590398788452,284.8925170898437,284.95001220703125,299.58367919921875,288.8833923339844,298.0458984375,297.2345886230469,284.8976745605469,1.0,0.5035020709037781,0.4722467362880707,0.4722467362880707,1.0,1.0,-2.680413007736206,0.9266135692596436,1.7537994384765625,0.3223395347595215,0.8534073233604431,0.8534073233604431,0.0,112.3292236328125,142.0,36994.0859375,0.0,1608.6334228515625,1.0,280.9400329589844,283.4975891113281,291.84735107421875,294.1562805175781,293.1499938964844,293.1499938964844,281.25,36388.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624280691146851,1.0,0.0,0.0,3.4472172260284424,3.447239398956299,7.929222647362622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.99462890625,0.0,1321.7940673828125,1895.4371337890625,0.0,3051.779296875,0.8604452013969421,1.0,0.0,3.0,1.0,0.0
12137580,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375427246094,0.9990000128746032,0.570984423160553,0.4910036921501159,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371459960937,0.9204203486442566,0.4243494272232055,0.4020839035511017,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363525390625,0.8169316053390503,0.2952243387699127,0.2076929658651352,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.7823383212089539,0.2593207359313965,0.2473671287298202,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351318359375,0.7237269282341003,0.2027816623449325,0.921785056591034,285.1370544433594,284.95001220703125,299.603759765625,288.9309387207031,298.0652160644531,297.2516174316406,285.1410522460937,1.0,0.514155924320221,0.4716795682907104,0.4716795682907104,1.0,1.0,-2.7251839637756348,0.9435132145881652,1.7816706895828247,0.3294440507888794,0.8578215837478638,0.8578215837478638,0.0,119.97459411621094,145.0,36571.80859375,0.0,1708.6571044921875,1.0,281.2396850585937,283.76910400390625,291.90838623046875,294.197021484375,293.1499938964844,293.1499938964844,281.54998779296875,35961.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553388714790344,1.0,0.0,0.0,3.4477133750915527,3.44773530960083,7.931504910629883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.2509765625,0.0,1319.2742919921875,1895.4371337890625,0.0,2985.298828125,0.8602169156074524,1.0,0.0,3.0,1.0,0.0
12137640,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375427246094,0.9990000128746032,0.570984423160553,0.4910036921501159,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371459960937,0.9204203486442566,0.4243494272232055,0.4020839035511017,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363525390625,0.8169316053390503,0.2952243387699127,0.2076929658651352,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.7823383212089539,0.2593207359313965,0.2473671287298202,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351318359375,0.7237269282341003,0.2027816623449325,0.921785056591034,285.1370544433594,284.95001220703125,299.603759765625,288.9309387207031,298.0652160644531,297.2516174316406,285.1410522460937,1.0,0.514155924320221,0.4716795682907104,0.4716795682907104,1.0,1.0,-2.7251839637756348,0.9435132145881652,1.7816706895828247,0.3294440507888794,0.8578215837478638,0.8578215837478638,0.0,119.97459411621094,145.0,36571.80859375,0.0,1708.6571044921875,1.0,281.2396850585937,283.76910400390625,291.90838623046875,294.197021484375,293.1499938964844,293.1499938964844,281.54998779296875,35961.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553388714790344,1.0,0.0,0.0,3.4477133750915527,3.44773530960083,7.931504910629883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.2509765625,0.0,1319.2742919921875,1895.4371337890625,0.0,2985.298828125,0.8602169156074524,1.0,0.0,3.0,1.0,0.0
12137700,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5676774382591248,0.4997817575931549,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3008728027344,0.9162077307701112,0.4267792105674743,0.4044224321842193,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984619140625,0.8134605884552002,0.2964648008346557,0.2086042314767837,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973327636719,0.7789597511291504,0.260567843914032,0.2486144006252288,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2946472167969,0.7205247282981873,0.2034137398004531,0.9250532984733582,285.3006591796875,284.95001220703125,299.6137390136719,288.9544982910156,298.0746765136719,297.2600402832031,285.3123779296875,1.0,0.5188659429550171,0.4713959693908691,0.4713959693908691,1.0,1.0,-2.7450668811798096,0.9509451985359192,1.7941217422485352,0.3324787020683288,0.8617385029792786,0.8617385029792786,0.0,123.26786041259766,145.0,36071.07421875,0.0,1753.579345703125,1.0,281.4928283691406,283.966064453125,291.9100952148437,294.120849609375,293.1499938964844,293.1499938964844,281.54998779296875,35737.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498698472976685,1.0,0.0,0.0,3.45361065864563,3.4536325931549072,7.958661285556445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.43115234375,0.0,1323.5999755859375,1895.4371337890625,0.0,2934.051513671875,0.8613917231559753,1.0,0.0,3.0,1.0,0.0
12137760,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749389648437,0.9990000128746032,0.564666211605072,0.5073391795158386,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37457275390625,0.912911057472229,0.4292878806591034,0.406867653131485,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3739318847656,0.8105955719947815,0.2977713346481323,0.2095789015293121,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736267089844,0.7762508988380432,0.2618726789951324,0.2499300837516784,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3728942871094,0.717824399471283,0.2040781527757644,0.9284690618515016,285.37451171875,284.95001220703125,299.6236572265625,288.9778747558594,298.0837097167969,297.2689819335937,285.3778076171875,1.0,0.5232415795326233,0.4706860780715942,0.4706860780715942,1.0,1.0,-2.7638919353485107,0.9571450352668762,1.8067468404769893,0.33453169465065,0.8653559684753418,0.8653559684753418,0.0,126.28579711914062,148.0,36223.96875,0.0,1796.22998046875,1.0,281.540283203125,284.0347900390625,291.9611511230469,294.2308959960937,293.1499938964844,293.1499938964844,281.8500061035156,35548.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493407368659973,1.0,0.0,0.0,3.4637508392333984,3.463773012161255,8.005465019778057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.6904296875,0.0,1332.452880859375,1895.4371337890625,0.0,2929.09619140625,0.8634530901908875,1.0,0.0,3.0,1.0,0.0
12137820,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5881652832031,0.9884844422340392,0.5612031817436218,0.5057576894760132,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5879211425781,0.902979612350464,0.4343117475509643,0.4118395447731018,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.58746337890625,0.8016571402549744,0.3003693222999573,0.2115793526172638,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5872497558594,0.7680411338806152,0.2644773125648498,0.252644419670105,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867004394531,0.7096399068832397,0.2054073214530944,0.9356092214584352,285.5878601074219,284.95001220703125,299.6434631347656,289.0238037109375,298.10040283203125,297.28643798828125,285.5900573730469,1.0,0.530180811882019,0.469266265630722,0.469266265630722,1.0,1.0,-2.781574487686157,0.9613582491874696,1.8202162981033323,0.3351115584373474,0.8755951523780823,0.8755951523780823,0.0,133.6920928955078,151.0,35675.80078125,0.0,1858.861083984375,1.0,281.8399963378906,284.27691650390625,292.0074768066406,294.2508850097656,293.1499938964844,293.1499938964844,282.1499938964844,35179.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434160947799683,1.0,0.0,0.0,3.4937903881073,3.493812799453736,8.144922958308598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.44140625,0.0,1360.3492431640625,1895.4371337890625,0.0,2873.647705078125,0.8698472380638123,1.0,0.0,3.0,1.0,0.0
12137880,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5881652832031,0.9884844422340392,0.5612031817436218,0.5057576894760132,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5879211425781,0.902979612350464,0.4343117475509643,0.4118395447731018,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.58746337890625,0.8016571402549744,0.3003693222999573,0.2115793526172638,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5872497558594,0.7680411338806152,0.2644773125648498,0.252644419670105,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867004394531,0.7096399068832397,0.2054073214530944,0.9356092214584352,285.5878601074219,284.95001220703125,299.6434631347656,289.0238037109375,298.10040283203125,297.28643798828125,285.5900573730469,1.0,0.530180811882019,0.469266265630722,0.469266265630722,1.0,1.0,-2.781574487686157,0.9613582491874696,1.8202162981033323,0.3351115584373474,0.8755951523780823,0.8755951523780823,0.0,133.6920928955078,151.0,35675.80078125,0.0,1858.861083984375,1.0,281.8399963378906,284.27691650390625,292.0074768066406,294.2508850097656,293.1499938964844,293.1499938964844,282.1499938964844,35179.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434160947799683,1.0,0.0,0.0,3.4937903881073,3.493812799453736,8.144922958308598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.44140625,0.0,1360.3492431640625,1895.4371337890625,0.0,2873.647705078125,0.8698472380638123,1.0,0.0,3.0,1.0,0.0
12137940,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7905578613281,0.981271266937256,0.5605325698852539,0.5049010515213013,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.790283203125,0.8989004492759705,0.439069926738739,0.4164122343063354,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7897033691406,0.7973622679710388,0.3028562068939209,0.2133965045213699,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894592285156,0.7643407583236694,0.2669713199138641,0.2551170289516449,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887878417969,0.7054403424263,0.206829085946083,0.9424333572387696,285.79022216796875,284.95001220703125,299.6615295410156,289.0648498535156,298.1158447265625,297.3025817871094,285.7929382324219,1.0,0.5356070399284363,0.4679600298404693,0.4679600298404693,1.0,1.0,-2.8001065254211426,0.9661337733268738,1.833972692489624,0.3356532752513885,0.8875712156295776,0.8875712156295776,0.0,138.4912567138672,151.0,35125.03125,0.0,1910.2333984375,1.0,282.1371765136719,284.5092468261719,292.03839111328125,294.24346923828125,293.1499938964844,293.1499938964844,282.1499938964844,34871.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361731171607971,1.0,0.0,0.0,3.532243728637696,3.53226637840271,8.325199019054708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.4609375,0.0,1397.8914794921875,1895.4371337890625,0.0,2805.982421875,0.8781877756118774,1.0,0.0,3.0,1.0,0.0
12138000,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7948913574219,0.9807661175727844,0.5604894161224365,0.5048863291740417,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.794677734375,0.8986706137657166,0.4394766092300415,0.4168184399604797,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79425048828125,0.797100305557251,0.3030662536621094,0.213559091091156,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7940368652344,0.7641234993934631,0.2671847641468048,0.2553373873233795,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.79351806640625,0.7051817774772644,0.2069559395313263,0.9430724382400512,285.7946472167969,284.95001220703125,299.6630859375,289.068359375,298.1170959472656,297.3038635253906,285.7968139648437,1.0,0.5360533595085144,0.4678464233875274,0.4678464233875274,1.0,1.0,-2.801805257797241,0.9665807485580444,1.8352245092391968,0.3357248902320862,0.8885290622711182,0.8885290622711182,0.0,138.85435485839844,154.0,35147.50390625,0.0,1914.6507568359373,1.0,282.14031982421875,284.5126342773437,292.0475158691406,294.2593688964844,293.1499938964844,293.1499938964844,282.45001220703125,34856.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363548517227173,1.0,0.0,0.0,3.535895586013794,3.5359182357788086,8.342422006535344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.10302734375,0.0,1401.5982666015625,1895.4371337890625,0.0,2807.678466796875,0.8789878487586975,1.0,0.0,3.0,1.0,0.0
12138060,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.9754672050476074,0.5606358647346497,0.504983127117157,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020751953125,0.8968626856803894,0.4448612630367279,0.4219413995742798,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016784667969,0.7947721481323242,0.3059274852275848,0.2156091183423996,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00152587890625,0.7622905969619751,0.2700448334217071,0.2581177353858948,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010986328125,0.7028787136077881,0.2087459713220596,0.9514096975326538,286.00201416015625,284.95001220703125,299.6825866699219,289.1111755371094,298.1344909667969,297.3211364746094,286.0043334960937,1.0,0.5414247512817383,0.4669130146503448,0.4669130146503448,1.0,1.0,-2.823901653289795,0.9734554290771484,1.8504462242126465,0.3376624584197998,0.9042393565177916,0.9042393565177916,0.0,142.89268493652344,157.0,34667.62109375,0.0,1969.253662109375,1.0,282.4407653808594,284.7461242675781,292.0885009765625,294.2704162597656,293.1499938964844,293.1499938964844,282.1499938964844,34574.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288177251815796,1.0,0.0,0.0,3.588510751724243,3.588533878326416,8.592544418206671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.6376953125,0.0,1455.339599609375,1895.4371337890625,0.0,2737.44287109375,0.8905359506607056,1.0,0.0,3.0,1.0,0.0
12138120,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.9754672050476074,0.5606358647346497,0.504983127117157,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020751953125,0.8968626856803894,0.4448612630367279,0.4219413995742798,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016784667969,0.7947721481323242,0.3059274852275848,0.2156091183423996,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00152587890625,0.7622905969619751,0.2700448334217071,0.2581177353858948,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010986328125,0.7028787136077881,0.2087459713220596,0.9514096975326538,286.00201416015625,284.95001220703125,299.6825866699219,289.1111755371094,298.1344909667969,297.3211364746094,286.0043334960937,1.0,0.5414247512817383,0.4669130146503448,0.4669130146503448,1.0,1.0,-2.823901653289795,0.9734554290771484,1.8504462242126465,0.3376624584197998,0.9042393565177916,0.9042393565177916,0.0,142.89268493652344,157.0,34667.62109375,0.0,1969.253662109375,1.0,282.4407653808594,284.7461242675781,292.0885009765625,294.2704162597656,293.1499938964844,293.1499938964844,282.1499938964844,34574.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288177251815796,1.0,0.0,0.0,3.588510751724243,3.588533878326416,8.592544418206671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.6376953125,0.0,1455.339599609375,1895.4371337890625,0.0,2737.44287109375,0.8905359506607056,1.0,0.0,3.0,1.0,0.0
12138180,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8243713378906,0.9685773253440856,0.5584692358970642,0.5039161443710327,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82452392578125,0.8938626050949097,0.4488531947135925,0.4263098537921905,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8249206542969,0.7912999391555786,0.3076127767562866,0.21718829870224,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250732421875,0.7594918012619019,0.2719945013523102,0.2604239284992218,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82550048828125,0.6996740698814392,0.2098252177238464,0.9582269191741944,285.8245849609375,284.95001220703125,299.701904296875,289.1518859863281,298.14178466796875,297.323486328125,285.8226928710937,1.0,0.5462513566017151,0.4659796059131622,0.4659796059131622,1.0,1.0,-2.8407464027404785,0.9782198667526244,1.8625264167785645,0.3388517498970032,0.9144880175590516,0.9144880175590516,0.0,147.242431640625,160.0,35801.77734375,0.0,2017.5528564453125,1.0,282.157958984375,284.5140380859375,292.2299499511719,294.5567321777344,293.1499938964844,293.1499938964844,281.8500061035156,34683.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493343591690063,1.0,0.0,0.0,3.6384482383728014,3.638472080230713,8.833355877868598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.1826171875,0.0,1510.532470703125,1895.4371337890625,0.0,2929.03662109375,0.9017617106437684,1.0,0.0,3.0,1.0,0.0
12138240,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8243713378906,0.9685773253440856,0.5584692358970642,0.5039161443710327,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82452392578125,0.8938626050949097,0.4488531947135925,0.4263098537921905,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8249206542969,0.7912999391555786,0.3076127767562866,0.21718829870224,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250732421875,0.7594918012619019,0.2719945013523102,0.2604239284992218,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82550048828125,0.6996740698814392,0.2098252177238464,0.9582269191741944,285.8245849609375,284.95001220703125,299.701904296875,289.1518859863281,298.14178466796875,297.323486328125,285.8226928710937,1.0,0.5462513566017151,0.4659796059131622,0.4659796059131622,1.0,1.0,-2.8407464027404785,0.9782198667526244,1.8625264167785645,0.3388517498970032,0.9144880175590516,0.9144880175590516,0.0,147.242431640625,160.0,35801.77734375,0.0,2017.5528564453125,1.0,282.157958984375,284.5140380859375,292.2299499511719,294.5567321777344,293.1499938964844,293.1499938964844,281.8500061035156,34683.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493343591690063,1.0,0.0,0.0,3.6384482383728014,3.638472080230713,8.833355877868598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.1826171875,0.0,1510.532470703125,1895.4371337890625,0.0,2929.03662109375,0.9017617106437684,1.0,0.0,3.0,1.0,0.0
12138300,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6739196777344,0.9637346267700196,0.5565968155860901,0.5025854110717773,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6747436523437,0.8912414312362671,0.4502653181552887,0.4279209673404693,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6767883300781,0.7884878516197205,0.3079458177089691,0.217612087726593,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6776428222656,0.7571411728858948,0.2725366652011871,0.261170744895935,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6799621582031,0.6970570087432861,0.2099644541740417,0.9599219560623168,285.675048828125,284.95001220703125,299.7115173339844,289.1713256835937,298.1415405273437,297.31915283203125,285.66571044921875,1.0,0.5482668876647949,0.4655129015445709,0.4655129015445709,1.0,1.0,-2.844532966613769,0.9787505865097046,1.865782380104065,0.3386107385158539,0.917881429195404,0.917881429195404,0.0,149.74588012695312,160.0,36705.8359375,0.0,2035.88427734375,1.0,281.9014587402344,284.31817626953125,292.28497314453125,294.73260498046875,293.1499938964844,293.1499938964844,281.8500061035156,34797.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626232147216797,1.0,0.0,0.0,3.66055679321289,3.660580635070801,8.941030387177307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.96875,0.0,1535.9208984375,1895.4371337890625,0.0,3053.60986328125,0.9067578315734864,1.0,0.0,3.0,1.0,0.0
12138360,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6178283691406,0.9581041932106018,0.5544013381004333,0.5007995367050171,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61798095703125,0.888066291809082,0.4513849318027496,0.4291708171367645,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.618408203125,0.785133421421051,0.3080182075500488,0.2178042382001876,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6185913085937,0.7543134093284607,0.2728423178195953,0.2616479396820068,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190795898437,0.6938877701759338,0.2098676711320877,0.9604134559631348,285.6180419921875,284.95001220703125,299.7210693359375,289.1900939941406,298.13946533203125,297.3121032714844,285.6160888671875,1.0,0.5499804615974426,0.4650466442108154,0.4650466442108154,1.0,1.0,-2.845288276672364,0.9780750870704652,1.867213249206543,0.3378307819366455,0.92172110080719,0.92172110080719,0.0,152.393310546875,163.0,36855.03515625,0.0,2049.97021484375,1.0,281.8578186035156,284.25537109375,292.2727966308594,294.6897888183594,293.1499938964844,293.1499938964844,281.54998779296875,34901.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696373105049133,1.0,0.0,0.0,3.680065393447876,3.680089473724365,9.036584742716514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.81005859375,0.0,1558.5872802734375,1895.4371337890625,0.0,3119.408447265625,0.9112342000007628,1.0,0.0,3.0,1.0,0.0
12138420,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096069335937,0.9465209245681764,0.549572229385376,0.4968242645263672,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4097595214844,0.8817740678787231,0.4531204402446747,0.4311614632606506,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4101867675781,0.7783998847007751,0.3077149093151092,0.2178477346897125,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4103698730469,0.7486351132392883,0.2730181813240051,0.2621549069881439,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4108581542969,0.6873108744621277,0.2092207372188568,0.9591667652130128,285.40985107421875,284.95001220703125,299.74005126953125,289.22540283203125,298.1328430175781,297.2948913574219,285.40789794921875,1.0,0.5526772737503052,0.4641141891479492,0.4641141891479492,1.0,1.0,-2.8420722484588623,0.9748468399047852,1.8672254085540767,0.3354023694992065,0.926140308380127,0.926140308380127,0.0,157.46766662597656,166.0,37857.0,0.0,2069.281494140625,1.0,281.5580444335937,283.9992370605469,292.2853088378906,294.7676696777344,293.1499938964844,293.1499938964844,281.25,35157.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844959139823914,1.0,0.0,0.0,3.712079286575317,3.712103843688965,9.194493486575084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.94677734375,0.0,1596.93017578125,1895.4371337890625,0.0,3258.6982421875,0.918588399887085,1.0,0.0,3.0,1.0,0.0
12138480,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096069335937,0.9465209245681764,0.549572229385376,0.4968242645263672,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4097595214844,0.8817740678787231,0.4531204402446747,0.4311614632606506,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4101867675781,0.7783998847007751,0.3077149093151092,0.2178477346897125,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4103698730469,0.7486351132392883,0.2730181813240051,0.2621549069881439,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4108581542969,0.6873108744621277,0.2092207372188568,0.9591667652130128,285.40985107421875,284.95001220703125,299.74005126953125,289.22540283203125,298.1328430175781,297.2948913574219,285.40789794921875,1.0,0.5526772737503052,0.4641141891479492,0.4641141891479492,1.0,1.0,-2.8420722484588623,0.9748468399047852,1.8672254085540767,0.3354023694992065,0.926140308380127,0.926140308380127,0.0,157.46766662597656,166.0,37857.0,0.0,2069.281494140625,1.0,281.5580444335937,283.9992370605469,292.2853088378906,294.7676696777344,293.1499938964844,293.1499938964844,281.25,35157.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844959139823914,1.0,0.0,0.0,3.712079286575317,3.712103843688965,9.194493486575084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.94677734375,0.0,1596.93017578125,1895.4371337890625,0.0,3258.6982421875,0.918588399887085,1.0,0.0,3.0,1.0,0.0
12138540,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066650390625,0.9351086616516112,0.5444315075874329,0.4924958050251007,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2068176269531,0.8759267926216125,0.4544185400009155,0.4326673448085785,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.7720122337341309,0.3070317208766937,0.217574656009674,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074279785156,0.7432542443275452,0.272805780172348,0.2622311115264892,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079162597656,0.6808281540870667,0.2081639021635055,0.9557655453681946,285.2068786621094,284.95001220703125,299.7588806152344,289.25750732421875,298.12469482421875,297.2758178710937,285.2048645019531,1.0,0.5545606017112732,0.4631817042827606,0.4631817042827606,1.0,1.0,-2.834358930587769,0.9698365926742554,1.8645223379135127,0.3321568667888641,0.9279045462608336,0.9279045462608336,0.0,162.12380981445312,169.0,38917.96484375,0.0,2079.08740234375,1.0,281.2578125,283.7524108886719,292.30322265625,294.8489074707031,293.1499938964844,293.1499938964844,280.95001220703125,35424.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962898850440979,1.0,0.0,0.0,3.7341930866241455,3.734217882156372,9.304367267759516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.140625,0.0,1624.4635009765625,1895.4371337890625,0.0,3368.976318359375,0.9237295389175416,1.0,0.0,3.0,1.0,0.0
12138600,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066650390625,0.9351086616516112,0.5444315075874329,0.4924958050251007,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2068176269531,0.8759267926216125,0.4544185400009155,0.4326673448085785,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.7720122337341309,0.3070317208766937,0.217574656009674,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074279785156,0.7432542443275452,0.272805780172348,0.2622311115264892,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079162597656,0.6808281540870667,0.2081639021635055,0.9557655453681946,285.2068786621094,284.95001220703125,299.7588806152344,289.25750732421875,298.12469482421875,297.2758178710937,285.2048645019531,1.0,0.5545606017112732,0.4631817042827606,0.4631817042827606,1.0,1.0,-2.834358930587769,0.9698365926742554,1.8645223379135127,0.3321568667888641,0.9279045462608336,0.9279045462608336,0.0,162.12380981445312,169.0,38917.96484375,0.0,2079.08740234375,1.0,281.2578125,283.7524108886719,292.30322265625,294.8489074707031,293.1499938964844,293.1499938964844,280.95001220703125,35424.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962898850440979,1.0,0.0,0.0,3.7341930866241455,3.734217882156372,9.304367267759516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.140625,0.0,1624.4635009765625,1895.4371337890625,0.0,3368.976318359375,0.9237295389175416,1.0,0.0,3.0,1.0,0.0
12138660,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9242538213729858,0.5390635132789612,0.4879435300827026,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8706194758415222,0.4553973376750946,0.4338428378105163,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7661003470420837,0.3060915172100067,0.2170987576246261,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7382713556289673,0.2723273336887359,0.262023001909256,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6746447682380676,0.206839770078659,0.9509844183921814,285.0028686523437,284.95001220703125,299.7774963378906,289.28594970703125,298.1168212890625,297.2562561035156,285.0008544921875,1.0,0.5558401346206665,0.4627311825752258,0.4627311825752258,1.0,1.0,-2.8237345218658447,0.964651882648468,1.859082579612732,0.3293558955192566,0.9269367456436156,0.9269367456436156,0.0,166.3689727783203,172.0,39906.8828125,0.0,2082.040771484375,1.0,280.9576721191406,283.5072021484375,292.32476806640625,294.9314880371094,293.1499938964844,293.1499938964844,280.6499938964844,35697.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067867398262024,1.0,0.0,0.0,3.746183633804321,3.746208667755127,9.364215998175496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.3359375,0.0,1640.5089111328125,1895.4371337890625,0.0,3466.760009765625,0.9266016483306884,1.0,0.0,3.0,1.0,0.0
