time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138720,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9242538213729858,0.5390635132789612,0.4879435300827026,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8706194758415222,0.4553973376750946,0.4338428378105163,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7661003470420837,0.3060915172100067,0.2170987576246261,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7382713556289673,0.2723273336887359,0.262023001909256,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6746447682380676,0.206839770078659,0.9509844183921814,285.0028686523437,284.95001220703125,299.7774963378906,289.28594970703125,298.1168212890625,297.2562561035156,285.0008544921875,1.0,0.5558401346206665,0.4627311825752258,0.4627311825752258,1.0,1.0,-2.8237345218658447,0.964651882648468,1.859082579612732,0.3293558955192566,0.9269367456436156,0.9269367456436156,0.0,166.3689727783203,172.0,39906.8828125,0.0,2082.040771484375,1.0,280.9576721191406,283.5072021484375,292.32476806640625,294.9314880371094,293.1499938964844,293.1499938964844,280.6499938964844,35697.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067867398262024,1.0,0.0,0.0,3.746183633804321,3.746208667755127,9.364215998175496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.3359375,0.0,1640.5089111328125,1895.4371337890625,0.0,3466.760009765625,0.9266016483306884,1.0,0.0,3.0,1.0,0.0
12138780,296.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986755371094,0.9141106605529784,0.5335083603858948,0.4832071363925934,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987976074219,0.8657370209693909,0.4561114311218261,0.434749573469162,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992248535156,0.76058429479599,0.3049525320529938,0.2164690941572189,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994079589844,0.7335996031761169,0.2716453969478607,0.2616010904312134,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998962402344,0.6687501668930054,0.2053254395723343,0.9452323317527772,284.79888916015625,284.95001220703125,299.7959289550781,289.3103942871094,298.1088256835937,297.2368469238281,284.79693603515625,1.0,0.5566715598106384,0.462280660867691,0.462280660867691,1.0,1.0,-2.810956716537476,0.958651065826416,1.85230565071106,0.3261975646018982,0.9232466220855712,0.9232466220855712,0.0,170.2952117919922,175.0,40828.20703125,0.0,2079.879638671875,1.0,280.6576232910156,283.2645874023437,292.3450622558594,295.0099182128906,293.1499938964844,293.1499938964844,280.3500061035156,35976.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916478157043457,1.0,0.0,0.0,3.747838020324707,3.7478630542755127,9.372488420922308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.353515625,0.0,1644.5858154296875,1895.4371337890625,0.0,3556.6220703125,0.9271564483642578,1.0,0.0,3.0,1.0,0.0
12138840,296.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986755371094,0.9141106605529784,0.5335083603858948,0.4832071363925934,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987976074219,0.8657370209693909,0.4561114311218261,0.434749573469162,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992248535156,0.76058429479599,0.3049525320529938,0.2164690941572189,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994079589844,0.7335996031761169,0.2716453969478607,0.2616010904312134,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998962402344,0.6687501668930054,0.2053254395723343,0.9452323317527772,284.79888916015625,284.95001220703125,299.7959289550781,289.3103942871094,298.1088256835937,297.2368469238281,284.79693603515625,1.0,0.5566715598106384,0.462280660867691,0.462280660867691,1.0,1.0,-2.810956716537476,0.958651065826416,1.85230565071106,0.3261975646018982,0.9232466220855712,0.9232466220855712,0.0,170.2952117919922,175.0,40828.20703125,0.0,2079.879638671875,1.0,280.6576232910156,283.2645874023437,292.3450622558594,295.0099182128906,293.1499938964844,293.1499938964844,280.3500061035156,35976.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916478157043457,1.0,0.0,0.0,3.747838020324707,3.7478630542755127,9.372488420922308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.353515625,0.0,1644.5858154296875,1895.4371337890625,0.0,3556.6220703125,0.9271564483642578,1.0,0.0,3.0,1.0,0.0
12138900,296.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6487731933594,0.909488558769226,0.5306936502456665,0.4808515012264251,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6493530273437,0.8635126948356628,0.4563973248004913,0.4351566433906555,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6514892578125,0.7580316066741943,0.3043350875377655,0.2161305546760559,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6523132324219,0.7314228415489197,0.2712530493736267,0.2613487541675567,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6548156738281,0.6659739017486572,0.2045240998268127,0.9421617984771729,284.6497802734375,284.95001220703125,299.8050537109375,289.32098388671875,298.10504150390625,297.2275390625,284.64031982421875,1.0,0.5569672584533691,0.4620553851127624,0.4620553851127624,1.0,1.0,-2.8042149543762207,0.9555128812789916,1.8487021923065183,0.3245508372783661,0.9198033809661864,0.9198033809661864,0.0,172.12184143066406,175.0,41678.00390625,0.0,2077.56298828125,1.0,280.3988952636719,283.0771484375,292.3788757324219,295.14678955078125,293.1499938964844,293.1499938964844,280.3500061035156,36132.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923430562019348,1.0,0.0,0.0,3.7448325157165527,3.7448573112487793,9.357461863146456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.10302734375,0.0,1642.2750244140625,1895.4371337890625,0.0,3620.78369140625,0.92655211687088,1.0,0.0,3.0,1.0,0.0
12138960,296.8477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5950927734375,0.9048818945884703,0.5278022885322571,0.4783258736133575,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.59521484375,0.861178994178772,0.4565977454185486,0.4354301691055298,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5956115722656,0.7553867697715759,0.3036528527736664,0.2157178670167923,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.59576416015625,0.7291513085365295,0.2708002924919128,0.2610113322734833,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5962219238281,0.6631154417991638,0.2036700546741485,0.9387707710266112,284.5953063964844,284.95001220703125,299.81414794921875,289.3304443359375,298.10113525390625,297.2178955078125,284.5934753417969,1.0,0.557169497013092,0.4619295299053192,0.4619295299053192,1.0,1.0,-2.796532392501831,0.9521957635879515,1.8443365097045896,0.3229388296604156,0.9168491363525392,0.9168491363525392,0.0,173.98318481445312,178.0,41685.7109375,0.0,2073.873291015625,1.0,280.35711669921875,283.0248107910156,292.3623352050781,295.0819091796875,293.1499938964844,293.1499938964844,280.04998779296875,36266.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255242943763732,1.0,0.0,0.0,3.738790512084961,3.738815307617188,9.327291650151892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.82666015625,0.0,1636.2540283203125,1895.4371337890625,0.0,3640.050048828125,0.9253171682357788,1.0,0.0,3.0,1.0,0.0
12139020,296.82794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3938293457031,0.896508514881134,0.5219675898551941,0.4733132719993591,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3939208984375,0.8568463325500488,0.4568771719932556,0.4359035789966583,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.39434814453125,0.7504259347915649,0.3022153079509735,0.2148613780736923,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3945007324219,0.7248305678367615,0.2698156237602234,0.2602781951427459,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3949890136719,0.6576945781707764,0.2019027322530746,0.9317492246627808,284.3940124511719,284.95001220703125,299.8321838378906,289.34576416015625,298.0939025878906,297.1996154785156,284.3921203613281,1.0,0.5574143528938293,0.4616777598857879,0.4616777598857879,1.0,1.0,-2.780729055404663,0.9454169273376464,1.8353121280670168,0.3196527361869812,0.9077853560447692,0.9077853560447692,0.0,177.50698852539062,181.0,42589.3046875,0.0,2064.8623046875,1.0,280.0576171875,282.7969970703125,292.3760986328125,295.15185546875,293.1499938964844,293.1499938964844,279.75,36571.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342150688171388,1.0,0.0,0.0,3.718449354171753,3.71847414970398,9.226075690094148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.70263671875,0.0,1615.020263671875,1895.4371337890625,0.0,3719.71533203125,0.9209595918655396,1.0,0.0,3.0,1.0,0.0
12139080,296.82794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3938293457031,0.896508514881134,0.5219675898551941,0.4733132719993591,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3939208984375,0.8568463325500488,0.4568771719932556,0.4359035789966583,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.39434814453125,0.7504259347915649,0.3022153079509735,0.2148613780736923,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3945007324219,0.7248305678367615,0.2698156237602234,0.2602781951427459,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3949890136719,0.6576945781707764,0.2019027322530746,0.9317492246627808,284.3940124511719,284.95001220703125,299.8321838378906,289.34576416015625,298.0939025878906,297.1996154785156,284.3921203613281,1.0,0.5574143528938293,0.4616777598857879,0.4616777598857879,1.0,1.0,-2.780729055404663,0.9454169273376464,1.8353121280670168,0.3196527361869812,0.9077853560447692,0.9077853560447692,0.0,177.50698852539062,181.0,42589.3046875,0.0,2064.8623046875,1.0,280.0576171875,282.7969970703125,292.3760986328125,295.15185546875,293.1499938964844,293.1499938964844,279.75,36571.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342150688171388,1.0,0.0,0.0,3.718449354171753,3.71847414970398,9.226075690094148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.70263671875,0.0,1615.020263671875,1895.4371337890625,0.0,3719.71533203125,0.9209595918655396,1.0,0.0,3.0,1.0,0.0
12139140,296.80963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1947937011719,0.8884143829345703,0.516033411026001,0.4682045578956604,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.19488525390625,0.8526986837387085,0.4569719731807709,0.4361968636512756,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1952514648437,0.7456689476966858,0.300663948059082,0.2139199823141098,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1954040527344,0.7205789685249329,0.2687128186225891,0.2594263851642608,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1958923339844,0.6524769067764282,0.2000477463006973,0.9242960810661316,284.1949768066406,284.95001220703125,299.8500061035156,289.3558959960937,298.08697509765625,297.1820678710937,284.1932373046875,1.0,0.557466447353363,0.4614260196685791,0.4614260196685791,1.0,1.0,-2.7638306617736816,0.9382067918777466,1.8256237506866453,0.3161672055721283,0.896079957485199,0.896079957485199,0.0,180.906005859375,184.0,43401.13671875,0.0,2053.541015625,1.0,279.7579650878906,282.57489013671875,292.3852233886719,295.2148132324219,293.1499938964844,293.1499938964844,280.04998779296875,36901.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427458643913268,1.0,0.0,0.0,3.685853958129883,3.6858785152435294,9.065036010724724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.1533203125,0.0,1580.2396240234375,1895.4371337890625,0.0,3797.382568359375,0.9138853549957277,1.0,0.0,3.0,1.0,0.0
12139200,296.80963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1947937011719,0.8884143829345703,0.516033411026001,0.4682045578956604,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.19488525390625,0.8526986837387085,0.4569719731807709,0.4361968636512756,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1952514648437,0.7456689476966858,0.300663948059082,0.2139199823141098,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1954040527344,0.7205789685249329,0.2687128186225891,0.2594263851642608,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1958923339844,0.6524769067764282,0.2000477463006973,0.9242960810661316,284.1949768066406,284.95001220703125,299.8500061035156,289.3558959960937,298.08697509765625,297.1820678710937,284.1932373046875,1.0,0.557466447353363,0.4614260196685791,0.4614260196685791,1.0,1.0,-2.7638306617736816,0.9382067918777466,1.8256237506866453,0.3161672055721283,0.896079957485199,0.896079957485199,0.0,180.906005859375,184.0,43401.13671875,0.0,2053.541015625,1.0,279.7579650878906,282.57489013671875,292.3852233886719,295.2148132324219,293.1499938964844,293.1499938964844,280.04998779296875,36901.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427458643913268,1.0,0.0,0.0,3.685853958129883,3.6858785152435294,9.065036010724724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.1533203125,0.0,1580.2396240234375,1895.4371337890625,0.0,3797.382568359375,0.9138853549957277,1.0,0.0,3.0,1.0,0.0
12139260,296.7976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3587341308594,0.8792237043380737,0.5104575753211975,0.4631134271621704,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3586730957031,0.8470985889434814,0.4563644230365753,0.4357877671718597,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3584289550781,0.7394029498100281,0.2981566190719604,0.2123515307903289,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3583068847656,0.7143745422363281,0.2663021981716156,0.2575035691261291,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3580017089844,0.6452059745788574,0.1966488510370254,0.9110704660415648,284.3586120605469,284.95001220703125,299.86773681640625,289.3627319335937,298.0757751464844,297.15850830078125,284.3595886230469,1.0,0.556862473487854,0.4613372683525085,0.4613372683525085,1.0,1.0,-2.73713493347168,0.9274372458457948,1.80969762802124,0.311330497264862,0.889535665512085,0.889535665512085,0.0,185.15603637695312,172.0,41887.83984375,0.0,2030.577392578125,1.0,280.04217529296875,282.7801208496094,292.30279541015625,294.9760131835937,293.1499938964844,293.1499938964844,280.3500061035156,36869.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265770316123962,1.0,0.0,0.0,3.652764797210693,3.652788877487183,8.903006687432935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.193359375,0.0,1542.7589111328125,1895.4371337890625,0.0,3649.7265625,0.9065017104148864,1.0,0.0,3.0,1.0,0.0
12139320,296.7976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3587341308594,0.8792237043380737,0.5104575753211975,0.4631134271621704,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3586730957031,0.8470985889434814,0.4563644230365753,0.4357877671718597,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3584289550781,0.7394029498100281,0.2981566190719604,0.2123515307903289,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3583068847656,0.7143745422363281,0.2663021981716156,0.2575035691261291,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3580017089844,0.6452059745788574,0.1966488510370254,0.9110704660415648,284.3586120605469,284.95001220703125,299.86773681640625,289.3627319335937,298.0757751464844,297.15850830078125,284.3595886230469,1.0,0.556862473487854,0.4613372683525085,0.4613372683525085,1.0,1.0,-2.73713493347168,0.9274372458457948,1.80969762802124,0.311330497264862,0.889535665512085,0.889535665512085,0.0,185.15603637695312,172.0,41887.83984375,0.0,2030.577392578125,1.0,280.04217529296875,282.7801208496094,292.30279541015625,294.9760131835937,293.1499938964844,293.1499938964844,280.3500061035156,36869.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265770316123962,1.0,0.0,0.0,3.652764797210693,3.652788877487183,8.903006687432935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.193359375,0.0,1542.7589111328125,1895.4371337890625,0.0,3649.7265625,0.9065017104148864,1.0,0.0,3.0,1.0,0.0
12139380,296.81378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.549072265625,0.8810740113258362,0.5076109170913696,0.4599895179271698,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5489807128906,0.851264476776123,0.4580551385879516,0.4367971420288086,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5486145019531,0.7416892051696777,0.297820895910263,0.2117021828889846,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5484619140625,0.716494619846344,0.2658161520957947,0.2565172612667084,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5479736328125,0.6457346081733704,0.1950990110635757,0.9016129970550536,284.54888916015625,284.95001220703125,299.885498046875,289.36834716796875,298.081298828125,297.1593322753906,284.550537109375,1.0,0.5521142482757568,0.4612484872341156,0.4612484872341156,1.0,1.0,-2.721250534057617,0.920981764793396,1.8002687692642212,0.3081691861152649,0.8857373595237732,0.8857373595237732,0.0,181.09393310546875,160.0,40532.12109375,0.0,1986.4814453125,1.0,280.3415222167969,283.009521484375,292.2906494140625,294.85821533203125,293.1499938964844,293.1499938964844,280.6499938964844,36707.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075636863708496,1.0,0.0,0.0,3.625636339187622,3.6256604194641113,8.771256148065731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.44580078125,0.0,1511.492431640625,1895.4371337890625,0.0,3473.980224609375,0.9003452062606812,1.0,0.0,3.0,1.0,0.0
12139440,296.81378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.549072265625,0.8810740113258362,0.5076109170913696,0.4599895179271698,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5489807128906,0.851264476776123,0.4580551385879516,0.4367971420288086,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5486145019531,0.7416892051696777,0.297820895910263,0.2117021828889846,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5484619140625,0.716494619846344,0.2658161520957947,0.2565172612667084,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5479736328125,0.6457346081733704,0.1950990110635757,0.9016129970550536,284.54888916015625,284.95001220703125,299.885498046875,289.36834716796875,298.081298828125,297.1593322753906,284.550537109375,1.0,0.5521142482757568,0.4612484872341156,0.4612484872341156,1.0,1.0,-2.721250534057617,0.920981764793396,1.8002687692642212,0.3081691861152649,0.8857373595237732,0.8857373595237732,0.0,181.09393310546875,160.0,40532.12109375,0.0,1986.4814453125,1.0,280.3415222167969,283.009521484375,292.2906494140625,294.85821533203125,293.1499938964844,293.1499938964844,280.6499938964844,36707.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075636863708496,1.0,0.0,0.0,3.625636339187622,3.6256604194641113,8.771256148065731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.44580078125,0.0,1511.492431640625,1895.4371337890625,0.0,3473.980224609375,0.9003452062606812,1.0,0.0,3.0,1.0,0.0
12139500,296.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6936950683594,0.884710431098938,0.5066543221473694,0.4588243663311004,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932983398437,0.8558976054191589,0.4593628644943237,0.4377176463603973,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69097900390625,0.7450806498527527,0.2981047630310058,0.2116802036762237,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.690185546875,0.719746470451355,0.2660097181797027,0.2564100623130798,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872863769531,0.648175060749054,0.1947856247425079,0.8988169431686401,284.69268798828125,284.95001220703125,299.8943786621094,289.3707275390625,298.0873413085937,297.164306640625,284.7024230957031,1.0,0.5491323471069336,0.4612041115760803,0.4612041115760803,1.0,1.0,-2.7174367904663086,0.9193892478942872,1.798047423362732,0.3073174953460693,0.8854056000709534,0.8854056000709534,0.0,177.13162231445312,160.0,39582.078125,0.0,1962.1253662109373,1.0,280.5977783203125,283.1951904296875,292.2718505859375,294.7269592285156,293.1499938964844,293.1499938964844,280.6499938964844,36582.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966042995452881,1.0,0.0,0.0,3.615031480789185,3.615055084228516,8.720019195607165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.51513671875,0.0,1498.9267578125,1895.4371337890625,0.0,3371.9111328125,0.8979325294494629,1.0,0.0,3.0,1.0,0.0
12139560,296.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.74859619140625,0.8898157477378845,0.5059574842453003,0.457974374294281,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7485046386719,0.861936092376709,0.4609154164791107,0.4389142394065857,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7480773925781,0.7496996521949768,0.2986223101615906,0.2118443995714187,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478942871094,0.7240759134292603,0.2664316594600677,0.2565377056598663,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7473449707031,0.6518000960350037,0.1947168558835983,0.8971619009971619,284.7483825683594,284.95001220703125,299.9032897949219,289.3728332519531,298.0951843261719,297.17169189453125,284.75030517578125,1.0,0.5459557771682739,0.4612382650375366,0.4612382650375366,1.0,1.0,-2.7162113189697266,0.9189728498458862,1.7972384691238403,0.307063490152359,0.8846631050109863,0.8846631050109863,0.0,172.36090087890625,148.0,39448.84765625,0.0,1938.118408203125,1.0,280.6418151855469,283.2519836425781,292.3051452636719,294.7979431152344,293.1499938964844,293.1499938964844,280.95001220703125,36470.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911580443382263,1.0,0.0,0.0,3.607274293899536,3.607297897338867,8.682636121193354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.52490234375,0.0,1489.6290283203125,1895.4371337890625,0.0,3321.0361328125,0.8960866332054138,1.0,0.0,3.0,1.0,0.0
12139620,296.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9029250144958496,0.5049914121627808,0.4565749764442444,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8770557045936584,0.4644370973110199,0.4416587054729461,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7615994811058044,0.3000649213790893,0.2124356925487518,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7349037528038025,0.2676912844181061,0.2571654021739959,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6616504192352295,0.195043072104454,0.8958997130393982,284.94952392578125,284.95001220703125,299.92108154296875,289.3761291503906,298.113037109375,297.18914794921875,284.9515991210937,1.0,0.5392705202102661,0.4613065719604492,0.4613065719604492,1.0,1.0,-2.71777081489563,0.919749081134796,1.798021674156189,0.3072841763496399,0.8862834572792053,0.8862834572792053,0.0,161.5745849609375,136.0,38470.9453125,0.0,1890.5723876953125,1.0,280.9414978027344,283.492431640625,292.3224792480469,294.753662109375,293.1499938964844,293.1499938964844,281.25,36191.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777297735214233,1.0,0.0,0.0,3.5993010997772217,3.5993247032165527,8.644296372040117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.7822265625,0.0,1478.9066162109375,1895.4371337890625,0.0,3195.301513671875,0.8941143155097961,1.0,0.0,3.0,1.0,0.0
12139680,296.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9029250144958496,0.5049914121627808,0.4565749764442444,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8770557045936584,0.4644370973110199,0.4416587054729461,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7615994811058044,0.3000649213790893,0.2124356925487518,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7349037528038025,0.2676912844181061,0.2571654021739959,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6616504192352295,0.195043072104454,0.8958997130393982,284.94952392578125,284.95001220703125,299.92108154296875,289.3761291503906,298.113037109375,297.18914794921875,284.9515991210937,1.0,0.5392705202102661,0.4613065719604492,0.4613065719604492,1.0,1.0,-2.71777081489563,0.919749081134796,1.798021674156189,0.3072841763496399,0.8862834572792053,0.8862834572792053,0.0,161.5745849609375,136.0,38470.9453125,0.0,1890.5723876953125,1.0,280.9414978027344,283.492431640625,292.3224792480469,294.753662109375,293.1499938964844,293.1499938964844,281.25,36191.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777297735214233,1.0,0.0,0.0,3.5993010997772217,3.5993247032165527,8.644296372040117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.7822265625,0.0,1478.9066162109375,1895.4371337890625,0.0,3195.301513671875,0.8941143155097961,1.0,0.0,3.0,1.0,0.0
12139740,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.9209726452827454,0.5045098662376404,0.4555950164794922,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.150390625,0.8960227370262146,0.4683887958526611,0.4448029994964599,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7769765853881836,0.3019249141216278,0.2133142799139022,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14971923828125,0.7487233877182007,0.2693617939949035,0.258180558681488,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.6748005747795105,0.1958204954862594,0.8966913819313049,285.1502380371094,284.95001220703125,299.9388732910156,289.3782958984375,298.1325378417969,297.2087707519531,285.1523132324219,1.0,0.5324709415435791,0.4613749086856842,0.4613749086856842,1.0,1.0,-2.723595142364502,0.9222171306610109,1.8013778924942017,0.3082379102706909,0.8905828595161438,0.8905828595161438,0.0,149.8690643310547,124.0,37567.2734375,0.0,1845.2022705078125,1.0,281.2411499023437,283.72998046875,292.3341979980469,294.7109375,293.1499938964844,293.1499938964844,281.54998779296875,35893.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661736845970154,1.0,0.0,0.0,3.6025075912475586,3.6025311946868896,8.659704917590716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.7705078125,0.0,1480.1822509765625,1895.4371337890625,0.0,3086.915771484375,0.8946166038513184,1.0,0.0,3.0,1.0,0.0
12139800,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.9209726452827454,0.5045098662376404,0.4555950164794922,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.150390625,0.8960227370262146,0.4683887958526611,0.4448029994964599,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7769765853881836,0.3019249141216278,0.2133142799139022,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14971923828125,0.7487233877182007,0.2693617939949035,0.258180558681488,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.6748005747795105,0.1958204954862594,0.8966913819313049,285.1502380371094,284.95001220703125,299.9388732910156,289.3782958984375,298.1325378417969,297.2087707519531,285.1523132324219,1.0,0.5324709415435791,0.4613749086856842,0.4613749086856842,1.0,1.0,-2.723595142364502,0.9222171306610109,1.8013778924942017,0.3082379102706909,0.8905828595161438,0.8905828595161438,0.0,149.8690643310547,124.0,37567.2734375,0.0,1845.2022705078125,1.0,281.2411499023437,283.72998046875,292.3341979980469,294.7109375,293.1499938964844,293.1499938964844,281.54998779296875,35893.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661736845970154,1.0,0.0,0.0,3.6025075912475586,3.6025311946868896,8.659704917590716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.7705078125,0.0,1480.1822509765625,1895.4371337890625,0.0,3086.915771484375,0.8946166038513184,1.0,0.0,3.0,1.0,0.0
12139860,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.349609375,0.9440129399299622,0.5044153928756714,0.4549594521522522,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495483398437,0.9200379252433776,0.4726589918136596,0.4482474029064178,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3490905761719,0.7959349155426025,0.3040985465049743,0.2144107669591903,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.34893798828125,0.7661163210868835,0.2713235020637512,0.2594733834266662,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34832763671875,0.6912636160850525,0.1969090849161148,0.8989129662513733,285.34942626953125,284.95001220703125,299.9566650390625,289.3793640136719,298.1518249511719,297.2291564941406,285.3514099121094,1.0,0.5257411003112793,0.4609821140766144,0.4609821140766144,1.0,1.0,-2.732508659362793,0.9249980449676514,1.807510495185852,0.3088020086288452,0.8975293636322021,0.8975293636322021,0.0,137.75390625,112.0,36715.37890625,0.0,1802.3946533203125,1.0,281.5412292480469,283.964111328125,292.3407592773437,294.66607666015625,293.1499938964844,293.1499938964844,281.8500061035156,35595.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556586503982544,1.0,0.0,0.0,3.616866111755371,3.616889715194702,8.728872558094736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.08251953125,0.0,1493.6148681640625,1895.4371337890625,0.0,2988.296875,0.897612452507019,1.0,0.0,3.0,1.0,0.0
12139920,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.349609375,0.9440129399299622,0.5044153928756714,0.4549594521522522,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495483398437,0.9200379252433776,0.4726589918136596,0.4482474029064178,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3490905761719,0.7959349155426025,0.3040985465049743,0.2144107669591903,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.34893798828125,0.7661163210868835,0.2713235020637512,0.2594733834266662,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34832763671875,0.6912636160850525,0.1969090849161148,0.8989129662513733,285.34942626953125,284.95001220703125,299.9566650390625,289.3793640136719,298.1518249511719,297.2291564941406,285.3514099121094,1.0,0.5257411003112793,0.4609821140766144,0.4609821140766144,1.0,1.0,-2.732508659362793,0.9249980449676514,1.807510495185852,0.3088020086288452,0.8975293636322021,0.8975293636322021,0.0,137.75390625,112.0,36715.37890625,0.0,1802.3946533203125,1.0,281.5412292480469,283.964111328125,292.3407592773437,294.66607666015625,293.1499938964844,293.1499938964844,281.8500061035156,35595.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556586503982544,1.0,0.0,0.0,3.616866111755371,3.616889715194702,8.728872558094736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.08251953125,0.0,1493.6148681640625,1895.4371337890625,0.0,2988.296875,0.897612452507019,1.0,0.0,3.0,1.0,0.0
12139980,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5484313964844,0.9698092341423036,0.5046695470809937,0.4546287059783935,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54840087890625,0.950575828552246,0.4771989285945892,0.4519413411617279,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54791259765625,0.8182122111320496,0.3065419197082519,0.2156918942928314,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477600097656,0.7879166603088379,0.2735185921192169,0.2609854340553283,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54718017578125,0.7111942768096924,0.1982358396053314,0.9022144675254822,285.5482482910156,284.95001220703125,299.97442626953125,289.3793640136719,298.1712951660156,297.2497253417969,285.5505065917969,1.0,0.5191617012023926,0.4605893194675445,0.4605893194675445,1.0,1.0,-2.7438719272613525,0.928714394569397,1.815157651901245,0.3097351491451263,0.9071241021156312,0.9071241021156312,0.0,125.45658111572266,115.0,35954.44140625,0.0,1762.116455078125,1.0,281.8414001464844,284.196533203125,292.3442077636719,294.6215515136719,293.1499938964844,293.1499938964844,281.54998779296875,35308.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457465171813965,1.0,0.0,0.0,3.641918182373047,3.641942024230957,8.850211656863394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.60009765625,0.0,1519.0361328125,1895.4371337890625,0.0,2895.44921875,0.903014361858368,1.0,0.0,3.0,1.0,0.0
12140040,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5484313964844,0.9698092341423036,0.5046695470809937,0.4546287059783935,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54840087890625,0.950575828552246,0.4771989285945892,0.4519413411617279,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54791259765625,0.8182122111320496,0.3065419197082519,0.2156918942928314,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477600097656,0.7879166603088379,0.2735185921192169,0.2609854340553283,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54718017578125,0.7111942768096924,0.1982358396053314,0.9022144675254822,285.5482482910156,284.95001220703125,299.97442626953125,289.3793640136719,298.1712951660156,297.2497253417969,285.5505065917969,1.0,0.5191617012023926,0.4605893194675445,0.4605893194675445,1.0,1.0,-2.7438719272613525,0.928714394569397,1.815157651901245,0.3097351491451263,0.9071241021156312,0.9071241021156312,0.0,125.45658111572266,115.0,35954.44140625,0.0,1762.116455078125,1.0,281.8414001464844,284.196533203125,292.3442077636719,294.6215515136719,293.1499938964844,293.1499938964844,281.54998779296875,35308.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457465171813965,1.0,0.0,0.0,3.641918182373047,3.641942024230957,8.850211656863394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.60009765625,0.0,1519.0361328125,1895.4371337890625,0.0,2895.44921875,0.903014361858368,1.0,0.0,3.0,1.0,0.0
12140100,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42449951171875,0.977665364742279,0.5040961503982544,0.4543806314468384,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4246826171875,0.9609058499336244,0.4790245592594147,0.453781396150589,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267883300781,0.8257244229316711,0.3074428737163543,0.2163616269826889,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42755126953125,0.7958698272705078,0.2743693888187408,0.2617996633052826,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302673339844,0.7178621292114258,0.198726400732994,0.9042758345603944,285.4253234863281,284.95001220703125,299.9833068847656,289.3789367675781,298.17779541015625,297.25518798828125,285.416748046875,1.0,0.5178269147872925,0.460392951965332,0.460392951965332,1.0,1.0,-2.750049114227295,0.9307617545127868,1.8192871809005733,0.3103233575820923,0.9091327786445618,0.9091327786445618,0.0,121.7858428955078,115.0,36908.63671875,0.0,1754.2001953125,1.0,281.5986022949219,284.0294494628906,292.4358825683594,294.86431884765625,293.1499938964844,293.1499938964844,281.54998779296875,35336.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562315702438354,1.0,0.0,0.0,3.6547117233276367,3.654735565185547,8.91249953838269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.0537109375,0.0,1533.4434814453125,1895.4371337890625,0.0,2993.66796875,0.905842125415802,1.0,0.0,3.0,1.0,0.0
12140160,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3763427734375,0.9810182452201844,0.5028141736984253,0.4534080326557159,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3763732910156,0.9663350582122804,0.4803217351436615,0.455123633146286,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3767395019531,0.8296884298324585,0.3079255223274231,0.2167605012655258,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768615722656,0.800144612789154,0.2748686969280243,0.2623336017131805,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773498535156,0.7212257385253906,0.1989174634218216,0.9053561091423036,285.37646484375,284.95001220703125,299.9921569824219,289.3782653808594,298.1802978515625,297.25506591796875,285.3749084472656,1.0,0.5170546770095825,0.4601108133792877,0.4601108133792877,1.0,1.0,-2.752918004989624,0.9313307404518129,1.8215872049331665,0.3101970553398132,0.9114448428153992,0.9114448428153992,0.0,119.94635009765624,118.0,37067.83203125,0.0,1749.876953125,1.0,281.5575866699219,283.9776916503906,292.4457702636719,294.8631896972656,293.1499938964844,293.1499938964844,281.25,35383.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640087842941284,1.0,0.0,0.0,3.66567063331604,3.665694713592529,8.966029554358101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.41748046875,0.0,1546.040283203125,1895.4371337890625,0.0,3066.60693359375,0.9083530902862548,1.0,0.0,3.0,1.0,0.0
12140220,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781921386719,0.9804435968399048,0.4992262125015259,0.4504742920398712,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.9690552949905396,0.4819829761981964,0.4569402635097503,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787109375,0.8312091827392578,0.3081410229206085,0.2170606851577758,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.8018810749053955,0.2751738727092743,0.2628108859062195,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794738769531,0.7221549153327942,0.1986457407474517,0.904996931552887,285.1783752441406,284.95001220703125,300.0098571777344,289.3761291503906,298.1793212890625,297.24639892578125,285.1763610839844,1.0,0.5165725350379944,0.4595465660095215,0.4595465660095215,1.0,1.0,-2.7520856857299805,0.9298511147499084,1.8222345113754272,0.3087251782417297,0.912879467010498,0.912879467010498,0.0,119.275146484375,121.0,38131.03515625,0.0,1745.4794921875,1.0,281.2582092285156,283.7367248535156,292.4533996582031,294.9603881835937,293.1499938964844,293.1499938964844,280.95001220703125,35566.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832123279571533,1.0,0.0,0.0,3.6824896335601807,3.682513952255249,9.04849514427042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.14208984375,0.0,1566.3431396484375,1895.4371337890625,0.0,3246.67724609375,0.912236511707306,1.0,0.0,3.0,1.0,0.0
12140280,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781921386719,0.9804435968399048,0.4992262125015259,0.4504742920398712,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.9690552949905396,0.4819829761981964,0.4569402635097503,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787109375,0.8312091827392578,0.3081410229206085,0.2170606851577758,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.8018810749053955,0.2751738727092743,0.2628108859062195,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794738769531,0.7221549153327942,0.1986457407474517,0.904996931552887,285.1783752441406,284.95001220703125,300.0098571777344,289.3761291503906,298.1793212890625,297.24639892578125,285.1763610839844,1.0,0.5165725350379944,0.4595465660095215,0.4595465660095215,1.0,1.0,-2.7520856857299805,0.9298511147499084,1.8222345113754272,0.3087251782417297,0.912879467010498,0.912879467010498,0.0,119.275146484375,121.0,38131.03515625,0.0,1745.4794921875,1.0,281.2582092285156,283.7367248535156,292.4533996582031,294.9603881835937,293.1499938964844,293.1499938964844,280.95001220703125,35566.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832123279571533,1.0,0.0,0.0,3.6824896335601807,3.682513952255249,9.04849514427042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.14208984375,0.0,1566.3431396484375,1895.4371337890625,0.0,3246.67724609375,0.912236511707306,1.0,0.0,3.0,1.0,0.0
12140340,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.974152684211731,0.4949373006820678,0.4468494653701782,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.965620756149292,0.4828645288944244,0.4579987227916717,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.8276985883712769,0.3077428340911865,0.2169278562068939,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.7982076406478882,0.2748522162437439,0.2627105116844177,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.7184286713600159,0.1977417916059494,0.901926815509796,284.9742736816406,284.95001220703125,300.0274658203125,289.3729858398437,298.17401123046875,297.2318115234375,284.9721374511719,1.0,0.5167158246040344,0.4589823484420776,0.4589823484420776,1.0,1.0,-2.7450358867645264,0.92592054605484,1.819115400314331,0.306123822927475,0.9115426540374756,0.9115426540374756,0.0,120.85125732421876,124.0,39088.42578125,0.0,1742.3150634765625,1.0,280.9580993652344,283.4931640625,292.4325561523437,295.0038757324219,293.1499938964844,293.1499938964844,280.6499938964844,35801.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980191349983215,1.0,0.0,0.0,3.690608978271485,3.6906332969665527,9.088440720006474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.33740234375,0.0,1577.319091796875,1895.4371337890625,0.0,3385.11279296875,0.9142104983329772,1.0,0.0,3.0,1.0,0.0
12140400,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.974152684211731,0.4949373006820678,0.4468494653701782,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.965620756149292,0.4828645288944244,0.4579987227916717,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.8276985883712769,0.3077428340911865,0.2169278562068939,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.7982076406478882,0.2748522162437439,0.2627105116844177,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.7184286713600159,0.1977417916059494,0.901926815509796,284.9742736816406,284.95001220703125,300.0274658203125,289.3729858398437,298.17401123046875,297.2318115234375,284.9721374511719,1.0,0.5167158246040344,0.4589823484420776,0.4589823484420776,1.0,1.0,-2.7450358867645264,0.92592054605484,1.819115400314331,0.306123822927475,0.9115426540374756,0.9115426540374756,0.0,120.85125732421876,124.0,39088.42578125,0.0,1742.3150634765625,1.0,280.9580993652344,283.4931640625,292.4325561523437,295.0038757324219,293.1499938964844,293.1499938964844,280.6499938964844,35801.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980191349983215,1.0,0.0,0.0,3.690608978271485,3.6906332969665527,9.088440720006474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.33740234375,0.0,1577.319091796875,1895.4371337890625,0.0,3385.11279296875,0.9142104983329772,1.0,0.0,3.0,1.0,0.0
12140460,296.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.9648364186286926,0.490285575389862,0.4428901672363281,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.9592567682266236,0.4832667112350464,0.4585980176925659,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76873779296875,0.821980357170105,0.3070025742053985,0.2165528386831283,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689208984375,0.7921104431152344,0.2741407752037048,0.262241780757904,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.7123743891716003,0.1964353621006012,0.8970447182655334,284.7684020996094,284.95001220703125,300.0450134277344,289.36883544921875,298.1673889160156,297.21484375,284.7662353515625,1.0,0.5170190334320068,0.4587009251117706,0.4587009251117706,1.0,1.0,-2.7341196537017822,0.9210357069969176,1.81308388710022,0.3033828437328338,0.9074453711509703,0.9074453711509703,0.0,123.45465850830078,127.0,39961.5859375,0.0,1738.1876220703125,1.0,280.657958984375,283.2506408691406,292.4125061035156,295.03741455078125,293.1499938964844,293.1499938964844,280.3500061035156,36069.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909396767616272,1.0,0.0,0.0,3.6888070106506334,3.688831329345703,9.079567462322302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.3466796875,0.0,1577.3026123046875,1895.4371337890625,0.0,3491.00439453125,0.9139852523803712,1.0,0.0,3.0,1.0,0.0
12140520,296.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.9648364186286926,0.490285575389862,0.4428901672363281,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.9592567682266236,0.4832667112350464,0.4585980176925659,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76873779296875,0.821980357170105,0.3070025742053985,0.2165528386831283,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689208984375,0.7921104431152344,0.2741407752037048,0.262241780757904,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.7123743891716003,0.1964353621006012,0.8970447182655334,284.7684020996094,284.95001220703125,300.0450134277344,289.36883544921875,298.1673889160156,297.21484375,284.7662353515625,1.0,0.5170190334320068,0.4587009251117706,0.4587009251117706,1.0,1.0,-2.7341196537017822,0.9210357069969176,1.81308388710022,0.3033828437328338,0.9074453711509703,0.9074453711509703,0.0,123.45465850830078,127.0,39961.5859375,0.0,1738.1876220703125,1.0,280.657958984375,283.2506408691406,292.4125061035156,295.03741455078125,293.1499938964844,293.1499938964844,280.3500061035156,36069.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909396767616272,1.0,0.0,0.0,3.6888070106506334,3.688831329345703,9.079567462322302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.3466796875,0.0,1577.3026123046875,1895.4371337890625,0.0,3491.00439453125,0.9139852523803712,1.0,0.0,3.0,1.0,0.0
