time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140580,296.8969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.9538827538490297,0.4854045510292053,0.4387225210666656,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.9515331983566284,0.4833315312862396,0.4588745832443237,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56317138671875,0.8153883814811707,0.3060570061206817,0.2160308063030243,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5633544921875,0.7851101756095886,0.2731713652610779,0.2615245580673218,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56402587890625,0.7050237655639648,0.1948703378438949,0.8909629583358765,284.5628662109375,284.95001220703125,300.0625,289.3637084960937,298.1600952148437,297.1970520019531,284.5607604980469,1.0,0.5172848701477051,0.458419531583786,0.458419531583786,1.0,1.0,-2.720647096633911,0.9151657819747924,1.805481433868408,0.3001907169818878,0.9006101489067078,0.9006101489067078,0.0,126.49842834472656,130.0,40760.94140625,0.0,1732.3291015625,1.0,280.3578491210937,283.0111999511719,292.39776611328125,295.07147216796875,293.1499938964844,293.1499938964844,280.04998779296875,36364.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188224077224731,1.0,0.0,0.0,3.676092624664306,3.676116943359375,9.017085176310502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.73388671875,0.0,1565.14013671875,1895.4371337890625,0.0,3578.286865234375,0.9113368391990662,1.0,0.0,3.0,1.0,0.0
12140640,296.8969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.9538827538490297,0.4854045510292053,0.4387225210666656,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.9515331983566284,0.4833315312862396,0.4588745832443237,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56317138671875,0.8153883814811707,0.3060570061206817,0.2160308063030243,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5633544921875,0.7851101756095886,0.2731713652610779,0.2615245580673218,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56402587890625,0.7050237655639648,0.1948703378438949,0.8909629583358765,284.5628662109375,284.95001220703125,300.0625,289.3637084960937,298.1600952148437,297.1970520019531,284.5607604980469,1.0,0.5172848701477051,0.458419531583786,0.458419531583786,1.0,1.0,-2.720647096633911,0.9151657819747924,1.805481433868408,0.3001907169818878,0.9006101489067078,0.9006101489067078,0.0,126.49842834472656,130.0,40760.94140625,0.0,1732.3291015625,1.0,280.3578491210937,283.0111999511719,292.39776611328125,295.07147216796875,293.1499938964844,293.1499938964844,280.04998779296875,36364.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188224077224731,1.0,0.0,0.0,3.676092624664306,3.676116943359375,9.017085176310502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.73388671875,0.0,1565.14013671875,1895.4371337890625,0.0,3578.286865234375,0.9113368391990662,1.0,0.0,3.0,1.0,0.0
12140700,296.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.414794921875,0.9482319355010986,0.4829257130622864,0.4366452693939209,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.414794921875,0.9475805163383484,0.4832823276519775,0.4589599072933197,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.41729736328125,0.8120574951171875,0.3055482804775238,0.2157559990882873,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4181213378906,0.781627893447876,0.2726286351680755,0.2611207365989685,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4214172363281,0.7012631297111511,0.19403176009655,0.8876832127571106,284.4156494140625,284.95001220703125,300.0711975097656,289.3607788085937,298.1565246582031,297.1884155273437,284.4054870605469,1.0,0.5173895359039307,0.4582788348197937,0.4582788348197937,1.0,1.0,-2.7134971618652344,0.91206955909729,1.8014276027679443,0.2985120117664337,0.8956288695335388,0.8956288695335388,0.0,128.0494842529297,130.0,41593.5078125,0.0,1728.9342041015625,1.0,280.1007080078125,282.8318176269531,292.4162292480469,295.18927001953125,293.1499938964844,293.1499938964844,280.04998779296875,36535.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925423264503479,1.0,0.0,0.0,3.6655118465423584,3.6655361652374254,8.965253073256463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.66259765625,0.0,1554.5179443359375,1895.4371337890625,0.0,3639.12109375,0.9090514183044434,1.0,0.0,3.0,1.0,0.0
12140760,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35858154296875,0.9421437978744508,0.4803647100925445,0.4344142973423004,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.35858154296875,0.943272590637207,0.4831368029117584,0.458905279636383,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3590393066406,0.8084398508071899,0.3049821555614471,0.2154164612293243,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35919189453125,0.7779399156570435,0.2720216512680053,0.2606328129768371,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3598022460937,0.697278618812561,0.193136528134346,0.8840866088867188,284.3587341308594,284.95001220703125,300.07989501953125,289.3576354980469,298.1528625488281,297.1792907714844,284.3568420410156,1.0,0.5174437165260315,0.4582741558551788,0.4582741558551788,1.0,1.0,-2.705434799194336,0.9088751077651978,1.7965595722198486,0.2969385981559753,0.8910723328590393,0.8910723328590393,0.0,129.7014617919922,133.0,41568.90625,0.0,1724.6689453125,1.0,280.0576171875,282.7813720703125,292.3877258300781,295.11004638671875,293.1499938964844,293.1499938964844,280.3500061035156,36687.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273830652236938,1.0,0.0,0.0,3.6514368057250977,3.651460886001587,8.896534495761443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.6552734375,0.0,1539.9139404296875,1895.4371337890625,0.0,3657.13134765625,0.9060455560684204,1.0,0.0,3.0,1.0,0.0
12140820,296.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.53302001953125,0.9335761070251464,0.477501779794693,0.431315004825592,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5330505371094,0.9379389882087708,0.4844013452529907,0.4597092866897583,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5325927734375,0.8037375807762146,0.3051110804080963,0.2152870595455169,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5324401855469,0.7731256484985352,0.2717672288417816,0.2601873278617859,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5318298339844,0.691677451133728,0.1920986771583557,0.8787403106689453,284.5328674316406,284.95001220703125,300.09716796875,289.3506164550781,298.1561889648437,297.1763610839844,284.5348815917969,1.0,0.5178088545799255,0.4582648277282715,0.4582648277282715,1.0,1.0,-2.6955480575561523,0.9050001502037048,1.7905478477478027,0.2947361171245575,0.8868888020515442,0.8868888020515442,0.0,132.09605407714844,136.0,40355.66796875,0.0,1721.1619873046875,1.0,280.3419494628906,282.9966735839844,292.2909851074219,294.86602783203125,293.1499938964844,293.1499938964844,280.6499938964844,36628.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110484719276428,1.0,0.0,0.0,3.627142429351807,3.627166271209717,8.778544611232064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.8681640625,0.0,1512.5565185546875,1895.4371337890625,0.0,3506.33154296875,0.9006152153015137,1.0,0.0,3.0,1.0,0.0
12140880,296.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.53302001953125,0.9335761070251464,0.477501779794693,0.431315004825592,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5330505371094,0.9379389882087708,0.4844013452529907,0.4597092866897583,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5325927734375,0.8037375807762146,0.3051110804080963,0.2152870595455169,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5324401855469,0.7731256484985352,0.2717672288417816,0.2601873278617859,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5318298339844,0.691677451133728,0.1920986771583557,0.8787403106689453,284.5328674316406,284.95001220703125,300.09716796875,289.3506164550781,298.1561889648437,297.1763610839844,284.5348815917969,1.0,0.5178088545799255,0.4582648277282715,0.4582648277282715,1.0,1.0,-2.6955480575561523,0.9050001502037048,1.7905478477478027,0.2947361171245575,0.8868888020515442,0.8868888020515442,0.0,132.09605407714844,136.0,40355.66796875,0.0,1721.1619873046875,1.0,280.3419494628906,282.9966735839844,292.2909851074219,294.86602783203125,293.1499938964844,293.1499938964844,280.6499938964844,36628.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110484719276428,1.0,0.0,0.0,3.627142429351807,3.627166271209717,8.778544611232064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.8681640625,0.0,1512.5565185546875,1895.4371337890625,0.0,3506.33154296875,0.9006152153015137,1.0,0.0,3.0,1.0,0.0
12140940,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73486328125,0.9296011328697203,0.4763628840446472,0.4300618469715118,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73486328125,0.9368408918380736,0.4871013164520263,0.4620238840579986,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7343444824219,0.8025593161582947,0.3064846396446228,0.216102048754692,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7341613769531,0.7716026306152344,0.2725451588630676,0.2607655227184295,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73345947265625,0.6893752217292786,0.1919988691806793,0.8776051998138428,284.73468017578125,284.95001220703125,300.11431884765625,289.3426818847656,298.1693115234375,297.18719482421875,284.7369079589844,1.0,0.5189989805221558,0.4582554996013641,0.4582554996013641,1.0,1.0,-2.697124719619751,0.9056469202041626,1.7914776802062988,0.2945490777492523,0.8856496214866638,0.8856496214866638,0.0,133.50808715820312,139.0,39308.890625,0.0,1729.9757080078125,1.0,280.6413269042969,283.23980712890625,292.2734069824219,294.76287841796875,293.1499938964844,293.1499938964844,280.95001220703125,36434.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936660885810852,1.0,0.0,0.0,3.61015248298645,3.610176086425781,8.696497388882563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.68310546875,0.0,1492.5023193359375,1895.4371337890625,0.0,3344.474853515625,0.8966990113258362,1.0,0.0,3.0,1.0,0.0
12141000,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73486328125,0.9296011328697203,0.4763628840446472,0.4300618469715118,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73486328125,0.9368408918380736,0.4871013164520263,0.4620238840579986,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7343444824219,0.8025593161582947,0.3064846396446228,0.216102048754692,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7341613769531,0.7716026306152344,0.2725451588630676,0.2607655227184295,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73345947265625,0.6893752217292786,0.1919988691806793,0.8776051998138428,284.73468017578125,284.95001220703125,300.11431884765625,289.3426818847656,298.1693115234375,297.18719482421875,284.7369079589844,1.0,0.5189989805221558,0.4582554996013641,0.4582554996013641,1.0,1.0,-2.697124719619751,0.9056469202041626,1.7914776802062988,0.2945490777492523,0.8856496214866638,0.8856496214866638,0.0,133.50808715820312,139.0,39308.890625,0.0,1729.9757080078125,1.0,280.6413269042969,283.23980712890625,292.2734069824219,294.76287841796875,293.1499938964844,293.1499938964844,280.95001220703125,36434.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936660885810852,1.0,0.0,0.0,3.61015248298645,3.610176086425781,8.696497388882563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.68310546875,0.0,1492.5023193359375,1895.4371337890625,0.0,3344.474853515625,0.8966990113258362,1.0,0.0,3.0,1.0,0.0
12141060,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9269887804985046,0.4759724736213684,0.4296145439147949,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9370271563529968,0.4905160069465637,0.465128093957901,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8025724291801453,0.3085239231586456,0.2174522131681442,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.7712022066116333,0.2739161849021911,0.2619782388210296,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.6883712410926819,0.1924964636564254,0.8794425129890442,284.9404602050781,284.95001220703125,300.13134765625,289.3338623046875,298.1864013671875,297.20379638671875,284.9427490234375,1.0,0.5210156440734863,0.458154559135437,0.458154559135437,1.0,1.0,-2.705599546432495,0.9088302850723268,1.7967692613601685,0.2954120635986328,0.8871818780899048,0.8871818780899048,0.0,134.85984802246094,142.0,38389.30078125,0.0,1748.7225341796875,1.0,280.9414978027344,283.48443603515625,292.27813720703125,294.7055358886719,293.1499938964844,293.1499938964844,281.25,36176.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796613812446594,1.0,0.0,0.0,3.602741479873657,3.6027650833129883,8.660829848849971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.66162109375,0.0,1482.530517578125,1895.4371337890625,0.0,3213.40673828125,0.8948693871498108,1.0,0.0,3.0,1.0,0.0
12141120,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9269887804985046,0.4759724736213684,0.4296145439147949,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9370271563529968,0.4905160069465637,0.465128093957901,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8025724291801453,0.3085239231586456,0.2174522131681442,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.7712022066116333,0.2739161849021911,0.2619782388210296,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.6883712410926819,0.1924964636564254,0.8794425129890442,284.9404602050781,284.95001220703125,300.13134765625,289.3338623046875,298.1864013671875,297.20379638671875,284.9427490234375,1.0,0.5210156440734863,0.458154559135437,0.458154559135437,1.0,1.0,-2.705599546432495,0.9088302850723268,1.7967692613601685,0.2954120635986328,0.8871818780899048,0.8871818780899048,0.0,134.85984802246094,142.0,38389.30078125,0.0,1748.7225341796875,1.0,280.9414978027344,283.48443603515625,292.27813720703125,294.7055358886719,293.1499938964844,293.1499938964844,281.25,36176.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796613812446594,1.0,0.0,0.0,3.602741479873657,3.6027650833129883,8.660829848849971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.66162109375,0.0,1482.530517578125,1895.4371337890625,0.0,3213.40673828125,0.8948693871498108,1.0,0.0,3.0,1.0,0.0
12141180,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.9245983958244324,0.4760350584983825,0.429618239402771,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454467773437,0.9373787641525269,0.4943519234657287,0.468681126832962,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449279785156,0.8028520345687866,0.3109720051288605,0.2191228419542312,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1447448730469,0.7710650563240051,0.2756552696228027,0.263583242893219,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440124511719,0.6877910494804382,0.1933749467134475,0.8832058310508728,285.145263671875,284.95001220703125,300.14825439453125,289.3241577148437,298.2052307128906,297.22265625,285.14752197265625,1.0,0.523720383644104,0.4580536484718323,0.4580536484718323,1.0,1.0,-2.7183287143707275,0.9136813879013062,1.8046473264694207,0.2970260381698608,0.8914424180984497,0.8914424180984497,0.0,136.45901489257812,145.0,37541.39453125,0.0,1775.078125,1.0,281.2411804199219,283.7256164550781,292.2814025878906,294.6571655273437,293.1499938964844,293.1499938964844,281.54998779296875,35888.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683716654777527,1.0,0.0,0.0,3.606136322021485,3.606159925460816,8.677159257786116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.2763671875,0.0,1484.086181640625,1895.4371337890625,0.0,3107.535888671875,0.8954225182533264,1.0,0.0,3.0,1.0,0.0
12141240,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.9245983958244324,0.4760350584983825,0.429618239402771,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454467773437,0.9373787641525269,0.4943519234657287,0.468681126832962,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449279785156,0.8028520345687866,0.3109720051288605,0.2191228419542312,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1447448730469,0.7710650563240051,0.2756552696228027,0.263583242893219,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440124511719,0.6877910494804382,0.1933749467134475,0.8832058310508728,285.145263671875,284.95001220703125,300.14825439453125,289.3241577148437,298.2052307128906,297.22265625,285.14752197265625,1.0,0.523720383644104,0.4580536484718323,0.4580536484718323,1.0,1.0,-2.7183287143707275,0.9136813879013062,1.8046473264694207,0.2970260381698608,0.8914424180984497,0.8914424180984497,0.0,136.45901489257812,145.0,37541.39453125,0.0,1775.078125,1.0,281.2411804199219,283.7256164550781,292.2814025878906,294.6571655273437,293.1499938964844,293.1499938964844,281.54998779296875,35888.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683716654777527,1.0,0.0,0.0,3.606136322021485,3.606159925460816,8.677159257786116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.2763671875,0.0,1484.086181640625,1895.4371337890625,0.0,3107.535888671875,0.8954225182533264,1.0,0.0,3.0,1.0,0.0
12141300,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2924194335937,0.923237919807434,0.4761716723442077,0.4296867549419403,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2925720214844,0.9373794794082642,0.4963645339012146,0.4705341756343841,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2902526855469,0.8028944134712219,0.3122941553592682,0.2200226634740829,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893981933594,0.7709109783172607,0.276611179113388,0.2644678056240082,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861022949219,0.6874678730964661,0.1939048171043396,0.8855274319648743,285.29168701171875,284.95001220703125,300.1566467285156,289.3190002441406,298.2147216796875,297.2321472167969,285.3015441894531,1.0,0.525274395942688,0.4580031931400299,0.4580031931400299,1.0,1.0,-2.725570678710937,0.9164505004882812,1.8091202974319456,0.2979958951473236,0.895130455493927,0.895130455493927,0.0,137.40863037109375,145.0,36738.13671875,0.0,1790.355712890625,1.0,281.4973449707031,283.9090881347656,292.2547607421875,294.5352783203125,293.1499938964844,293.1499938964844,281.54998779296875,35726.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609268069267273,1.0,0.0,0.0,3.611791610717773,3.611815214157105,8.704396918801649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.93603515625,0.0,1489.05224609375,1895.4371337890625,0.0,3037.69775390625,0.8966079950332642,1.0,0.0,3.0,1.0,0.0
12141360,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3489990234375,0.92215496301651,0.4764335453510284,0.429945558309555,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3490295410156,0.9376043677330016,0.4984790682792663,0.4725362360477447,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485412597656,0.8031376600265503,0.3137118816375732,0.2210166901350021,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.348388671875,0.7709375619888306,0.2776472270488739,0.265454888343811,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3476867675781,0.6873376369476318,0.1945105940103531,0.8882691264152527,285.3488464355469,284.95001220703125,300.1650085449219,289.3136291503906,298.2242431640625,297.2423095703125,285.3509216308594,1.0,0.5269674062728882,0.4577424228191376,0.4577424228191376,1.0,1.0,-2.733961582183838,0.9192636609077454,1.814697861671448,0.2987554371356964,0.8984053134918213,0.8984053134918213,0.0,138.34791564941406,148.0,36739.38671875,0.0,1807.399169921875,1.0,281.5417785644531,283.9638061523437,292.278076171875,294.60577392578125,293.1499938964844,293.1499938964844,281.8500061035156,35592.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585712313652039,1.0,0.0,0.0,3.620563268661499,3.62058687210083,8.746727075958916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.93115234375,0.0,1497.6402587890625,1895.4371337890625,0.0,3015.60546875,0.8984368443489075,1.0,0.0,3.0,1.0,0.0
12141420,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5549621582031,0.9197611212730408,0.4771663546562195,0.4305765926837921,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.55499267578125,0.9377837181091307,0.5028759241104126,0.4766525626182556,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545654296875,0.8034725785255432,0.3167186975479126,0.2231028079986572,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.7708488702774048,0.2798568606376648,0.2675427496433258,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5538024902344,0.6869999766349792,0.1958535611629486,0.894327700138092,285.5548400878906,284.95001220703125,300.1815795898437,289.3022766113281,298.2431030273437,297.2623291015625,285.5569763183594,1.0,0.5306437015533447,0.4572208821773529,0.4572208821773529,1.0,1.0,-2.7519609928131104,0.9252997636795044,1.826661229133606,0.3004436194896698,0.9081395268440248,0.9081395268440248,0.0,140.45822143554688,151.0,36100.74609375,0.0,1844.7216796875,1.0,281.841552734375,284.2035522460937,292.2729187011719,294.5591125488281,293.1499938964844,293.1499938964844,281.54998779296875,35302.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498100638389587,1.0,0.0,0.0,3.645795583724976,3.6458194255828857,8.869067187333712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.25439453125,0.0,1523.285888671875,1895.4371337890625,0.0,2933.49169921875,0.9038791060447692,1.0,0.0,3.0,1.0,0.0
12141480,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5549621582031,0.9197611212730408,0.4771663546562195,0.4305765926837921,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.55499267578125,0.9377837181091307,0.5028759241104126,0.4766525626182556,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545654296875,0.8034725785255432,0.3167186975479126,0.2231028079986572,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.7708488702774048,0.2798568606376648,0.2675427496433258,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5538024902344,0.6869999766349792,0.1958535611629486,0.894327700138092,285.5548400878906,284.95001220703125,300.1815795898437,289.3022766113281,298.2431030273437,297.2623291015625,285.5569763183594,1.0,0.5306437015533447,0.4572208821773529,0.4572208821773529,1.0,1.0,-2.7519609928131104,0.9252997636795044,1.826661229133606,0.3004436194896698,0.9081395268440248,0.9081395268440248,0.0,140.45822143554688,151.0,36100.74609375,0.0,1844.7216796875,1.0,281.841552734375,284.2035522460937,292.2729187011719,294.5591125488281,293.1499938964844,293.1499938964844,281.54998779296875,35302.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498100638389587,1.0,0.0,0.0,3.645795583724976,3.6458194255828857,8.869067187333712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.25439453125,0.0,1523.285888671875,1895.4371337890625,0.0,2933.49169921875,0.9038791060447692,1.0,0.0,3.0,1.0,0.0
12141540,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3806457519531,0.9142397046089172,0.4758191108703613,0.4301167726516723,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.380615234375,0.9349857568740844,0.5057333111763,0.479955792427063,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809814453125,0.8015063405036926,0.3186060488224029,0.2247808873653412,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3811340332031,0.7686620950698853,0.2811671793460846,0.2692042589187622,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3816833496094,0.684706449508667,0.196526750922203,0.8990463018417358,285.3807678222656,284.95001220703125,300.197998046875,289.2901306152344,298.2506103515625,297.2659912109375,285.3791809082031,1.0,0.5343216061592102,0.4566993713378906,0.4566993713378906,1.0,1.0,-2.7650742530822754,0.9293800592422484,1.8356941938400269,0.301468938589096,0.9124893546104432,0.9124893546104432,0.0,143.63760375976562,154.0,37166.27734375,0.0,1879.9205322265625,1.0,281.5578918457031,283.9818420410156,292.36138916015625,294.7872619628906,293.1499938964844,293.1499938964844,281.25,35379.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689886331558228,1.0,0.0,0.0,3.66970157623291,3.6697256565094,8.985759905044688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.36767578125,0.0,1550.5279541015625,1895.4371337890625,0.0,3113.3232421875,0.9092532992362976,1.0,0.0,3.0,1.0,0.0
12141600,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3806457519531,0.9142397046089172,0.4758191108703613,0.4301167726516723,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.380615234375,0.9349857568740844,0.5057333111763,0.479955792427063,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809814453125,0.8015063405036926,0.3186060488224029,0.2247808873653412,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3811340332031,0.7686620950698853,0.2811671793460846,0.2692042589187622,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3816833496094,0.684706449508667,0.196526750922203,0.8990463018417358,285.3807678222656,284.95001220703125,300.197998046875,289.2901306152344,298.2506103515625,297.2659912109375,285.3791809082031,1.0,0.5343216061592102,0.4566993713378906,0.4566993713378906,1.0,1.0,-2.7650742530822754,0.9293800592422484,1.8356941938400269,0.301468938589096,0.9124893546104432,0.9124893546104432,0.0,143.63760375976562,154.0,37166.27734375,0.0,1879.9205322265625,1.0,281.5578918457031,283.9818420410156,292.36138916015625,294.7872619628906,293.1499938964844,293.1499938964844,281.25,35379.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689886331558228,1.0,0.0,0.0,3.66970157623291,3.6697256565094,8.985759905044688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.36767578125,0.0,1550.5279541015625,1895.4371337890625,0.0,3113.3232421875,0.9092532992362976,1.0,0.0,3.0,1.0,0.0
12141660,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827087402344,0.9050039052963256,0.4727890789508819,0.4278553128242492,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18267822265625,0.928190529346466,0.5070853233337402,0.4816785156726837,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831359863281,0.7963530421257019,0.3193379640579223,0.2255782932043075,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1833190917969,0.7635452151298523,0.2814245820045471,0.2698298394680023,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.6794448494911194,0.1962693780660629,0.8996396064758301,285.182861328125,284.95001220703125,300.2142333984375,289.2772216796875,298.2475891113281,297.2553405761719,285.1808776855469,1.0,0.5372853875160217,0.456044465303421,0.456044465303421,1.0,1.0,-2.7668583393096924,0.928728461265564,1.8381297588348389,0.3002598285675049,0.9139834046363832,0.9139834046363832,0.0,147.98825073242188,157.0,38243.921875,0.0,1903.2177734375,1.0,281.2581787109375,283.7411804199219,292.3568115234375,294.87225341796875,293.1499938964844,293.1499938964844,280.95001220703125,35561.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886337280273438,1.0,0.0,0.0,3.68669867515564,3.686722755432129,9.06919126464345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.15283203125,0.0,1571.0673828125,1895.4371337890625,0.0,3297.427734375,0.9131765365600586,1.0,0.0,3.0,1.0,0.0
12141720,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827087402344,0.9050039052963256,0.4727890789508819,0.4278553128242492,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18267822265625,0.928190529346466,0.5070853233337402,0.4816785156726837,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831359863281,0.7963530421257019,0.3193379640579223,0.2255782932043075,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1833190917969,0.7635452151298523,0.2814245820045471,0.2698298394680023,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.6794448494911194,0.1962693780660629,0.8996396064758301,285.182861328125,284.95001220703125,300.2142333984375,289.2772216796875,298.2475891113281,297.2553405761719,285.1808776855469,1.0,0.5372853875160217,0.456044465303421,0.456044465303421,1.0,1.0,-2.7668583393096924,0.928728461265564,1.8381297588348389,0.3002598285675049,0.9139834046363832,0.9139834046363832,0.0,147.98825073242188,157.0,38243.921875,0.0,1903.2177734375,1.0,281.2581787109375,283.7411804199219,292.3568115234375,294.87225341796875,293.1499938964844,293.1499938964844,280.95001220703125,35561.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886337280273438,1.0,0.0,0.0,3.68669867515564,3.686722755432129,9.06919126464345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.15283203125,0.0,1571.0673828125,1895.4371337890625,0.0,3297.427734375,0.9131765365600586,1.0,0.0,3.0,1.0,0.0
12141780,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.8955596685409546,0.4690704345703125,0.4248417317867279,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.920464277267456,0.507692277431488,0.4825796484947204,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.7903921008110046,0.3195006549358368,0.225910022854805,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.757667064666748,0.2810626626014709,0.2698023021221161,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.6732207536697388,0.1954076290130615,0.8972621560096741,284.9789123535156,284.95001220703125,300.2302551269531,289.2635192871094,298.2404479980469,297.2392272949219,284.976806640625,1.0,0.5394887924194336,0.4553895890712738,0.4553895890712738,1.0,1.0,-2.7618327140808105,0.925393044948578,1.836439609527588,0.2978575527667999,0.912708580493927,0.912708580493927,0.0,152.49537658691406,160.0,39210.484375,0.0,1916.6053466796875,1.0,280.95806884765625,283.4979858398437,292.3251037597656,294.9049987792969,293.1499938964844,293.1499938964844,280.6499938964844,35795.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038218855857848,1.0,0.0,0.0,3.695044755935669,3.695069074630737,9.110300425163588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.861328125,0.0,1582.3135986328125,1895.4371337890625,0.0,3439.18310546875,0.915200412273407,1.0,0.0,3.0,1.0,0.0
12141840,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.8955596685409546,0.4690704345703125,0.4248417317867279,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.920464277267456,0.507692277431488,0.4825796484947204,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.7903921008110046,0.3195006549358368,0.225910022854805,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.757667064666748,0.2810626626014709,0.2698023021221161,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.6732207536697388,0.1954076290130615,0.8972621560096741,284.9789123535156,284.95001220703125,300.2302551269531,289.2635192871094,298.2404479980469,297.2392272949219,284.976806640625,1.0,0.5394887924194336,0.4553895890712738,0.4553895890712738,1.0,1.0,-2.7618327140808105,0.925393044948578,1.836439609527588,0.2978575527667999,0.912708580493927,0.912708580493927,0.0,152.49537658691406,160.0,39210.484375,0.0,1916.6053466796875,1.0,280.95806884765625,283.4979858398437,292.3251037597656,294.9049987792969,293.1499938964844,293.1499938964844,280.6499938964844,35795.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038218855857848,1.0,0.0,0.0,3.695044755935669,3.695069074630737,9.110300425163588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.861328125,0.0,1582.3135986328125,1895.4371337890625,0.0,3439.18310546875,0.915200412273407,1.0,0.0,3.0,1.0,0.0
12141900,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82891845703125,0.8910349011421204,0.4670889973640442,0.4232443869113922,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.9168053269386292,0.5078402757644653,0.4828910231590271,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7875275015830994,0.3194732666015625,0.2259999364614486,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.7548208236694336,0.2807411849498749,0.2696494460105896,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.6701300144195557,0.1948347836732864,0.8953785300254822,284.8295288085937,284.95001220703125,300.2381896972656,289.25640869140625,298.23638916015625,297.2306213378906,284.81982421875,1.0,0.5403519868850708,0.4550621211528778,0.4550621211528778,1.0,1.0,-2.7579495906829834,0.9231885075569152,1.834761023521424,0.2964175045490265,0.9104641079902648,0.9104641079902648,0.0,154.63653564453125,160.0,40066.4140625,0.0,1920.60498046875,1.0,280.7002868652344,283.3103332519531,292.334228515625,295.0156555175781,293.1499938964844,293.1499938964844,280.6499938964844,35938.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123937487602234,1.0,0.0,0.0,3.6957411766052246,3.695765733718872,9.113735472965344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.02001953125,0.0,1584.19287109375,1895.4371337890625,0.0,3518.80517578125,0.9154175519943236,1.0,0.0,3.0,1.0,0.0
12141960,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.8863850235939026,0.464995414018631,0.4214575290679931,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.913058340549469,0.5078593492507935,0.4830182790756225,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728271484375,0.7845491766929626,0.319357305765152,0.2259941548109054,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77301025390625,0.7518776655197144,0.2803194224834442,0.2693672180175781,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.66691654920578,0.1941659897565841,0.8929551839828491,284.7725524902344,284.95001220703125,300.2460632324219,289.2491455078125,298.23211669921875,297.22119140625,284.7705078125,1.0,0.5410524606704712,0.4549438953399658,0.4549438953399658,1.0,1.0,-2.7526981830596924,0.9208595752716064,1.8318384885787964,0.2951615154743194,0.9086671471595764,0.9086671471595764,0.0,156.79098510742188,163.0,40092.63671875,0.0,1922.51025390625,1.0,280.65753173828125,283.2552490234375,292.2951965332031,294.92877197265625,293.1499938964844,293.1499938964844,280.3500061035156,36063.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156091213226318,1.0,0.0,0.0,3.693513631820679,3.693538188934326,9.10275218757306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.0927734375,0.0,1582.59765625,1895.4371337890625,0.0,3548.5830078125,0.9150354862213136,1.0,0.0,3.0,1.0,0.0
12142020,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673522949219,0.8776739835739136,0.4606897532939911,0.4178308546543121,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672607421875,0.9063133001327516,0.5076947808265686,0.4831126034259796,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5677490234375,0.7790327668190002,0.3190166354179382,0.2259172797203064,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.56793212890625,0.7463808059692383,0.2793225347995758,0.2686579525470733,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.56866455078125,0.6608064770698547,0.1926781982183456,0.8873738646507263,284.5674743652344,284.95001220703125,300.2616577148437,289.2340393066406,298.2236022949219,297.2025451660156,284.5653991699219,1.0,0.542116105556488,0.4547074437141418,0.4547074437141418,1.0,1.0,-2.740802526473999,0.9157134890556335,1.8250890970230105,0.2924643456935882,0.901897132396698,0.901897132396698,0.0,160.8170166015625,166.0,40898.73046875,0.0,1922.7879638671875,1.0,280.3577880859375,283.0164489746094,292.27001953125,294.952880859375,293.1499938964844,293.1499938964844,280.04998779296875,36355.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925398588180542,1.0,0.0,0.0,3.68115496635437,3.68117928504944,9.041937119036448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.70751953125,0.0,1570.787841796875,1895.4371337890625,0.0,3638.89404296875,0.9124634265899658,1.0,0.0,3.0,1.0,0.0
12142080,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673522949219,0.8776739835739136,0.4606897532939911,0.4178308546543121,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672607421875,0.9063133001327516,0.5076947808265686,0.4831126034259796,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5677490234375,0.7790327668190002,0.3190166354179382,0.2259172797203064,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.56793212890625,0.7463808059692383,0.2793225347995758,0.2686579525470733,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.56866455078125,0.6608064770698547,0.1926781982183456,0.8873738646507263,284.5674743652344,284.95001220703125,300.2616577148437,289.2340393066406,298.2236022949219,297.2025451660156,284.5653991699219,1.0,0.542116105556488,0.4547074437141418,0.4547074437141418,1.0,1.0,-2.740802526473999,0.9157134890556335,1.8250890970230105,0.2924643456935882,0.901897132396698,0.901897132396698,0.0,160.8170166015625,166.0,40898.73046875,0.0,1922.7879638671875,1.0,280.3577880859375,283.0164489746094,292.27001953125,294.952880859375,293.1499938964844,293.1499938964844,280.04998779296875,36355.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925398588180542,1.0,0.0,0.0,3.68115496635437,3.68117928504944,9.041937119036448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.70751953125,0.0,1570.787841796875,1895.4371337890625,0.0,3638.89404296875,0.9124634265899658,1.0,0.0,3.0,1.0,0.0
12142140,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3642272949219,0.8694757223129272,0.4562262296676636,0.4140474498271942,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3641662597656,0.9003209471702576,0.5072684288024902,0.4829434752464294,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3645935058594,0.7738912105560303,0.3185469806194305,0.2257369309663772,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3647766113281,0.7412146925926208,0.2781489193439483,0.2677611410617828,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.365478515625,0.6549909710884094,0.1910298615694046,0.8809600472450256,284.3643493652344,284.95001220703125,300.27703857421875,289.2182312011719,298.2149658203125,297.1840515136719,284.3623962402344,1.0,0.5428057909011841,0.4544709920883178,0.4544709920883178,1.0,1.0,-2.7270517349243164,0.9098393321037292,1.817212462425232,0.2894746661186218,0.8924307227134705,0.8924307227134705,0.0,164.58811950683594,169.0,41637.3515625,0.0,1918.9661865234373,1.0,280.0579528808594,282.7821960449219,292.24853515625,294.9769897460937,293.1499938964844,293.1499938964844,280.3500061035156,36674.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934075117111206,1.0,0.0,0.0,3.6569395065307617,3.65696382522583,8.923369136937254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.53271484375,0.0,1545.9599609375,1895.4371337890625,0.0,3718.436279296875,0.907265305519104,1.0,0.0,3.0,1.0,0.0
12142200,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3642272949219,0.8694757223129272,0.4562262296676636,0.4140474498271942,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3641662597656,0.9003209471702576,0.5072684288024902,0.4829434752464294,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3645935058594,0.7738912105560303,0.3185469806194305,0.2257369309663772,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3647766113281,0.7412146925926208,0.2781489193439483,0.2677611410617828,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.365478515625,0.6549909710884094,0.1910298615694046,0.8809600472450256,284.3643493652344,284.95001220703125,300.27703857421875,289.2182312011719,298.2149658203125,297.1840515136719,284.3623962402344,1.0,0.5428057909011841,0.4544709920883178,0.4544709920883178,1.0,1.0,-2.7270517349243164,0.9098393321037292,1.817212462425232,0.2894746661186218,0.8924307227134705,0.8924307227134705,0.0,164.58811950683594,169.0,41637.3515625,0.0,1918.9661865234373,1.0,280.0579528808594,282.7821960449219,292.24853515625,294.9769897460937,293.1499938964844,293.1499938964844,280.3500061035156,36674.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934075117111206,1.0,0.0,0.0,3.6569395065307617,3.65696382522583,8.923369136937254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.53271484375,0.0,1545.9599609375,1895.4371337890625,0.0,3718.436279296875,0.907265305519104,1.0,0.0,3.0,1.0,0.0
12142260,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5370788574219,0.8639059662818909,0.4538546204566955,0.4114251136779785,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5371398925781,0.8967536687850952,0.5083789229393005,0.4835950136184692,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5367431640625,0.770901620388031,0.3193214535713196,0.2260597795248031,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5365905761719,0.7378662824630737,0.2779003381729126,0.2673261165618896,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5359802246094,0.6509499549865723,0.1900790333747863,0.8760685324668884,284.5369567871094,284.95001220703125,300.29217529296875,289.2018127441406,298.21783447265625,297.1815490722656,284.5386962890625,1.0,0.5435470342636108,0.4544614851474762,0.4544614851474762,1.0,1.0,-2.718657970428467,0.906537652015686,1.8121203184127808,0.2877402603626251,0.8882964253425598,0.8882964253425598,0.0,167.31442260742188,172.0,40478.08203125,0.0,1918.6072998046875,1.0,280.34197998046875,283.0014343261719,292.144287109375,294.72821044921875,293.1499938964844,293.1499938964844,280.6499938964844,36617.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181281328201294,1.0,0.0,0.0,3.6330642700195312,3.633088350296021,8.807232916296925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.85595703125,0.0,1519.0054931640625,1895.4371337890625,0.0,3571.87353515625,0.9019297957420348,1.0,0.0,3.0,1.0,0.0
12142320,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5370788574219,0.8639059662818909,0.4538546204566955,0.4114251136779785,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5371398925781,0.8967536687850952,0.5083789229393005,0.4835950136184692,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5367431640625,0.770901620388031,0.3193214535713196,0.2260597795248031,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5365905761719,0.7378662824630737,0.2779003381729126,0.2673261165618896,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5359802246094,0.6509499549865723,0.1900790333747863,0.8760685324668884,284.5369567871094,284.95001220703125,300.29217529296875,289.2018127441406,298.21783447265625,297.1815490722656,284.5386962890625,1.0,0.5435470342636108,0.4544614851474762,0.4544614851474762,1.0,1.0,-2.718657970428467,0.906537652015686,1.8121203184127808,0.2877402603626251,0.8882964253425598,0.8882964253425598,0.0,167.31442260742188,172.0,40478.08203125,0.0,1918.6072998046875,1.0,280.34197998046875,283.0014343261719,292.144287109375,294.72821044921875,293.1499938964844,293.1499938964844,280.6499938964844,36617.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181281328201294,1.0,0.0,0.0,3.6330642700195312,3.633088350296021,8.807232916296925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.85595703125,0.0,1519.0054931640625,1895.4371337890625,0.0,3571.87353515625,0.9019297957420348,1.0,0.0,3.0,1.0,0.0
12142380,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378845214844,0.8614686727523804,0.4531512558460235,0.4105730354785919,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380065917969,0.8961691856384277,0.5109691619873047,0.4858043193817138,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375183105469,0.7706791758537292,0.321340411901474,0.2273288369178772,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373046875,0.7369034886360168,0.2786993086338043,0.2679276764392853,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.649369478225708,0.1900526881217956,0.8753066062927246,284.7377624511719,284.95001220703125,300.3070373535156,289.18475341796875,298.2309265136719,297.1934509277344,284.73992919921875,1.0,0.5450009107589722,0.4544519782066345,0.4544519782066345,1.0,1.0,-2.7216124534606934,0.9076945185661316,1.8139179944992063,0.288039356470108,0.8870930075645447,0.8870930075645447,0.0,168.96116638183594,175.0,39448.15625,0.0,1930.83740234375,1.0,280.6413879394531,283.24462890625,292.1175842285156,294.61602783203125,293.1499938964844,293.1499938964844,280.95001220703125,36426.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012007713317872,1.0,0.0,0.0,3.616395950317383,3.616419792175293,8.726603937248001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.98828125,0.0,1499.2633056640625,1895.4371337890625,0.0,3414.77490234375,0.8980864882469177,1.0,0.0,3.0,1.0,0.0
