time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142440,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378845214844,0.8614686727523804,0.4531512558460235,0.4105730354785919,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380065917969,0.8961691856384277,0.5109691619873047,0.4858043193817138,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375183105469,0.7706791758537292,0.321340411901474,0.2273288369178772,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373046875,0.7369034886360168,0.2786993086338043,0.2679276764392853,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.649369478225708,0.1900526881217956,0.8753066062927246,284.7377624511719,284.95001220703125,300.3070373535156,289.18475341796875,298.2309265136719,297.1934509277344,284.73992919921875,1.0,0.5450009107589722,0.4544519782066345,0.4544519782066345,1.0,1.0,-2.7216124534606934,0.9076945185661316,1.8139179944992063,0.288039356470108,0.8870930075645447,0.8870930075645447,0.0,168.96116638183594,175.0,39448.15625,0.0,1930.83740234375,1.0,280.6413879394531,283.24462890625,292.1175842285156,294.61602783203125,293.1499938964844,293.1499938964844,280.95001220703125,36426.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012007713317872,1.0,0.0,0.0,3.616395950317383,3.616419792175293,8.726603937248001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.98828125,0.0,1499.2633056640625,1895.4371337890625,0.0,3414.77490234375,0.8980864882469177,1.0,0.0,3.0,1.0,0.0
12142500,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.860597550868988,0.4530745446681976,0.4104126989841461,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8962259888648987,0.5125425457954407,0.4871947467327118,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7709265351295471,0.3226034641265869,0.2281548976898193,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7367488145828247,0.2793281674385071,0.268463134765625,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.6489704251289368,0.1902659088373184,0.8760198950767517,284.8846740722656,284.95001220703125,300.3143615722656,289.17596435546875,298.2391052246094,297.2016296386719,284.8946838378906,1.0,0.5460028648376465,0.4544472098350525,0.4544472098350525,1.0,1.0,-2.725581407546997,0.9092466831207277,1.8163347244262693,0.288648784160614,0.8880725502967834,0.8880725502967834,0.0,169.74810791015625,175.0,38579.3515625,0.0,1940.6768798828125,1.0,280.8975830078125,283.4311218261719,292.08935546875,294.4828186035156,293.1499938964844,293.1499938964844,280.95001220703125,36290.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915721774101257,1.0,0.0,0.0,3.6113247871398926,3.611348390579224,8.70214648784895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.04296875,0.0,1492.71533203125,1895.4371337890625,0.0,3324.907470703125,0.896899402141571,1.0,0.0,3.0,1.0,0.0
12142560,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.860032856464386,0.453174889087677,0.4104987680912018,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8965702652931213,0.514285683631897,0.4888142347335815,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.7714587450027466,0.3240223228931427,0.2291266769170761,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.7368435859680176,0.2800960838794708,0.269166350364685,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.648850679397583,0.190615639090538,0.8774596452713013,284.94293212890625,284.95001220703125,300.3216247558594,289.16705322265625,298.2480773925781,297.2112731933594,284.9450988769531,1.0,0.547197699546814,0.4543289244174957,0.4543289244174957,1.0,1.0,-2.7313716411590576,0.9112893342971802,1.820082426071167,0.2893567979335785,0.8886529207229614,0.8886529207229614,0.0,170.48899841308594,178.0,38521.984375,0.0,1953.1815185546875,1.0,280.9418029785156,283.4891052246094,292.1123352050781,294.5486145019531,293.1499938964844,293.1499938964844,281.25,36170.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874600529670715,1.0,0.0,0.0,3.609215259552002,3.609238862991333,8.691982884556637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.8037109375,0.0,1489.527099609375,1895.4371337890625,0.0,3286.4462890625,0.8963080048561096,1.0,0.0,3.0,1.0,0.0
12142620,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466064453125,0.8588748574256897,0.4536332488059997,0.4108666181564331,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.8972107768058777,0.5180263519287109,0.4922815859317779,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.7725621461868286,0.32712122797966,0.2312509715557098,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460266113281,0.737086832523346,0.2818626761436462,0.2708009481430053,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.145263671875,0.6487706899642944,0.1915559023618698,0.8815200924873352,285.146484375,284.95001220703125,300.3359680175781,289.1488037109375,298.26666259765625,297.2314758300781,285.148681640625,1.0,0.5500211119651794,0.4540923535823822,0.4540923535823822,1.0,1.0,-2.7453739643096924,0.9162843823432922,1.829089641571045,0.2912025153636932,0.8929219245910645,0.8929219245910645,0.0,172.21392822265625,181.0,37668.19921875,0.0,1983.29736328125,1.0,281.2412414550781,283.7296447753906,292.1069030761719,294.4904479980469,293.1499938964844,293.1499938964844,281.54998779296875,35886.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763641715049744,1.0,0.0,0.0,3.612675905227661,3.6126997470855713,8.708659606782021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.923828125,0.0,1491.19482421875,1895.4371337890625,0.0,3182.498046875,0.8968816995620728,1.0,0.0,3.0,1.0,0.0
12142680,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466064453125,0.8588748574256897,0.4536332488059997,0.4108666181564331,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.8972107768058777,0.5180263519287109,0.4922815859317779,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.7725621461868286,0.32712122797966,0.2312509715557098,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460266113281,0.737086832523346,0.2818626761436462,0.2708009481430053,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.145263671875,0.6487706899642944,0.1915559023618698,0.8815200924873352,285.146484375,284.95001220703125,300.3359680175781,289.1488037109375,298.26666259765625,297.2314758300781,285.148681640625,1.0,0.5500211119651794,0.4540923535823822,0.4540923535823822,1.0,1.0,-2.7453739643096924,0.9162843823432922,1.829089641571045,0.2912025153636932,0.8929219245910645,0.8929219245910645,0.0,172.21392822265625,181.0,37668.19921875,0.0,1983.29736328125,1.0,281.2412414550781,283.7296447753906,292.1069030761719,294.4904479980469,293.1499938964844,293.1499938964844,281.54998779296875,35886.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763641715049744,1.0,0.0,0.0,3.612675905227661,3.6126997470855713,8.708659606782021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.923828125,0.0,1491.19482421875,1895.4371337890625,0.0,3182.498046875,0.8968816995620728,1.0,0.0,3.0,1.0,0.0
12142740,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35418701171875,0.8577919602394104,0.4544332325458526,0.4115495681762695,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3542785644531,0.8978695869445801,0.5220770239830017,0.4960570037364959,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3538513183594,0.7737752795219421,0.3305392861366272,0.2336097359657287,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3536071777344,0.7374305725097656,0.2838929891586303,0.272705078125,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35284423828125,0.6488891839981079,0.1927588284015655,0.8868757486343384,285.35406494140625,284.95001220703125,300.3500061035156,289.1300048828125,298.28594970703125,297.2525939941406,285.355712890625,1.0,0.5533421635627747,0.453855812549591,0.453855812549591,1.0,1.0,-2.7622883319854736,0.9224084615707396,1.839879989624024,0.2935873568058014,0.8999821543693542,0.8999821543693542,0.0,174.18980407714844,184.0,36935.109375,0.0,2019.5247802734373,1.0,281.5414428710937,283.9730224609375,292.09674072265625,294.4350891113281,293.1499938964844,293.1499938964844,281.8500061035156,35589.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668936491012573,1.0,0.0,0.0,3.6271893978118896,3.6272132396698,8.778771984907507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.13232421875,0.0,1504.885498046875,1895.4371337890625,0.0,3093.67041015625,0.8999173045158386,1.0,0.0,3.0,1.0,0.0
12142800,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35418701171875,0.8577919602394104,0.4544332325458526,0.4115495681762695,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3542785644531,0.8978695869445801,0.5220770239830017,0.4960570037364959,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3538513183594,0.7737752795219421,0.3305392861366272,0.2336097359657287,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3536071777344,0.7374305725097656,0.2838929891586303,0.272705078125,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35284423828125,0.6488891839981079,0.1927588284015655,0.8868757486343384,285.35406494140625,284.95001220703125,300.3500061035156,289.1300048828125,298.28594970703125,297.2525939941406,285.355712890625,1.0,0.5533421635627747,0.453855812549591,0.453855812549591,1.0,1.0,-2.7622883319854736,0.9224084615707396,1.839879989624024,0.2935873568058014,0.8999821543693542,0.8999821543693542,0.0,174.18980407714844,184.0,36935.109375,0.0,2019.5247802734373,1.0,281.5414428710937,283.9730224609375,292.09674072265625,294.4350891113281,293.1499938964844,293.1499938964844,281.8500061035156,35589.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668936491012573,1.0,0.0,0.0,3.6271893978118896,3.6272132396698,8.778771984907507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.13232421875,0.0,1504.885498046875,1895.4371337890625,0.0,3093.67041015625,0.8999173045158386,1.0,0.0,3.0,1.0,0.0
12142860,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906982421875,0.8642843961715698,0.4596470296382904,0.4152421951293945,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59088134765625,0.9066264033317566,0.5307073593139648,0.5030760169029236,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5901184082031,0.7828454971313477,0.3386109471321106,0.238414317369461,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5897827148437,0.7450778484344482,0.2906575500965118,0.2779518663883209,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885925292969,0.6572543382644653,0.1989001780748367,0.9087021946907043,285.59051513671875,284.95001220703125,300.3634338378906,289.107666015625,298.3333435058594,297.31414794921875,285.59429931640625,1.0,0.5588012933731079,0.4532498121261596,0.4532498121261596,1.0,1.0,-2.8134329319000244,0.9411718845367432,1.8722610473632808,0.3006332814693451,0.9103599786758424,0.9103599786758424,0.0,172.62139892578125,187.0,36731.78125,0.0,2095.26025390625,1.0,281.84149169921875,284.2396240234375,292.0883178710937,294.4021911621094,293.1499938964844,293.1499938964844,281.54998779296875,35277.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599028587341309,1.0,0.0,0.0,3.653167486190796,3.653191328048706,8.904970059120387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.52587890625,0.0,1531.2811279296875,1895.4371337890625,0.0,3028.09423828125,0.9055177569389344,1.0,0.0,3.0,1.0,0.0
12142920,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906982421875,0.8642843961715698,0.4596470296382904,0.4152421951293945,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59088134765625,0.9066264033317566,0.5307073593139648,0.5030760169029236,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5901184082031,0.7828454971313477,0.3386109471321106,0.238414317369461,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5897827148437,0.7450778484344482,0.2906575500965118,0.2779518663883209,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885925292969,0.6572543382644653,0.1989001780748367,0.9087021946907043,285.59051513671875,284.95001220703125,300.3634338378906,289.107666015625,298.3333435058594,297.31414794921875,285.59429931640625,1.0,0.5588012933731079,0.4532498121261596,0.4532498121261596,1.0,1.0,-2.8134329319000244,0.9411718845367432,1.8722610473632808,0.3006332814693451,0.9103599786758424,0.9103599786758424,0.0,172.62139892578125,187.0,36731.78125,0.0,2095.26025390625,1.0,281.84149169921875,284.2396240234375,292.0883178710937,294.4021911621094,293.1499938964844,293.1499938964844,281.54998779296875,35277.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599028587341309,1.0,0.0,0.0,3.653167486190796,3.653191328048706,8.904970059120387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.52587890625,0.0,1531.2811279296875,1895.4371337890625,0.0,3028.09423828125,0.9055177569389344,1.0,0.0,3.0,1.0,0.0
12142980,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.8657751679420471,0.4609492421150207,0.417340338230133,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438781738281,0.91047865152359,0.5359749794006348,0.5088775157928467,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44403076171875,0.787483811378479,0.3437505960464477,0.2425311505794525,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4441223144531,0.7489750981330872,0.2947927415370941,0.2825153470039367,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.44439697265625,0.6622481942176819,0.2027860730886459,0.9288913011550904,285.4439697265625,284.95001220703125,300.3759155273437,289.0791015625,298.3534240722656,297.3365173339844,285.4434509277344,1.0,0.5652166604995728,0.4526438117027282,0.4526438117027282,1.0,1.0,-2.85765027999878,0.957070529460907,1.9005796909332275,0.307167649269104,0.9157509803771972,0.9157509803771972,0.0,174.25265502929688,190.0,38142.5625,0.0,2177.07080078125,1.0,281.5578308105469,284.0379943847656,292.170654296875,294.64947509765625,293.1499938964844,293.1499938964844,281.25,35318.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832621574401855,1.0,0.0,0.0,3.679237365722656,3.6792616844177246,9.032519869833776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.220703125,0.0,1560.802978515625,1895.4371337890625,0.0,3247.14404296875,0.9113534688949584,1.0,0.0,3.0,1.0,0.0
12143040,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.8657751679420471,0.4609492421150207,0.417340338230133,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438781738281,0.91047865152359,0.5359749794006348,0.5088775157928467,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44403076171875,0.787483811378479,0.3437505960464477,0.2425311505794525,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4441223144531,0.7489750981330872,0.2947927415370941,0.2825153470039367,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.44439697265625,0.6622481942176819,0.2027860730886459,0.9288913011550904,285.4439697265625,284.95001220703125,300.3759155273437,289.0791015625,298.3534240722656,297.3365173339844,285.4434509277344,1.0,0.5652166604995728,0.4526438117027282,0.4526438117027282,1.0,1.0,-2.85765027999878,0.957070529460907,1.9005796909332275,0.307167649269104,0.9157509803771972,0.9157509803771972,0.0,174.25265502929688,190.0,38142.5625,0.0,2177.07080078125,1.0,281.5578308105469,284.0379943847656,292.170654296875,294.64947509765625,293.1499938964844,293.1499938964844,281.25,35318.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832621574401855,1.0,0.0,0.0,3.679237365722656,3.6792616844177246,9.032519869833776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.220703125,0.0,1560.802978515625,1895.4371337890625,0.0,3247.14404296875,0.9113534688949584,1.0,0.0,3.0,1.0,0.0
12143100,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3033752441406,0.8639910817146301,0.4605680108070373,0.4173583686351776,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028259277344,0.9096314311027528,0.5376093983650208,0.5107772350311279,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046875,0.7873876094818115,0.3454722464084625,0.2439632415771484,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3055725097656,0.7487359046936035,0.2960398495197296,0.2840005457401275,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085632324219,0.6624516248703003,0.2039558440446853,0.9355422258377076,285.3036804199219,284.95001220703125,300.3818359375,289.0626220703125,298.3558959960937,297.3372497558594,285.2953186035156,1.0,0.5681350827217102,0.4523408114910126,0.4523408114910126,1.0,1.0,-2.871464490890503,0.9617716073989868,1.9096927642822263,0.3089975118637085,0.9167614579200744,0.9167614579200744,0.0,176.3040008544922,190.0,39119.5078125,0.0,2210.623046875,1.0,281.300537109375,283.852783203125,292.1913146972656,294.7994384765625,293.1499938964844,293.1499938964844,281.25,35404.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981630802154541,1.0,0.0,0.0,3.69027042388916,3.690294742584229,9.086773502531288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.296875,0.0,1573.92626953125,1895.4371337890625,0.0,3386.455322265625,0.9138445258140564,1.0,0.0,3.0,1.0,0.0
12143160,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2571105957031,0.8611485958099365,0.4597652554512024,0.4168435335159302,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2570495605469,0.9076104760169984,0.5387864112854004,0.5121244192123413,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.25732421875,0.7862438559532166,0.3468072414398193,0.245057001709938,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574462890625,0.7475295066833496,0.2968866527080536,0.2850404977798462,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2579040527344,0.6615906357765198,0.2047210931777954,0.940175712108612,285.2571716308594,284.95001220703125,300.38751220703125,289.0447082519531,298.354248046875,297.3334350585937,285.2559814453125,1.0,0.5707426071166992,0.4516509473323822,0.4516509473323822,1.0,1.0,-2.880605936050415,0.963851511478424,1.9167543649673464,0.3092312514781952,0.9182977676391602,0.9182977676391602,0.0,178.81576538085938,193.0,39339.21484375,0.0,2238.658203125,1.0,281.25787353515625,283.80255126953125,292.143798828125,294.72509765625,293.1499938964844,293.1499938964844,280.95001220703125,35479.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068968296051024,1.0,0.0,0.0,3.699206829071045,3.699231147766113,9.130835678661242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.1728515625,0.0,1584.6600341796875,1895.4371337890625,0.0,3467.783203125,0.9159291386604308,1.0,0.0,3.0,1.0,0.0
12143220,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.854720413684845,0.4575590491294861,0.41523477435112,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.9027335047721864,0.5403785109519958,0.5140419602394104,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.7830005288124084,0.3488365709781647,0.2467534095048904,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.7441447377204895,0.2978568971157074,0.2863677442073822,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.6585890650749207,0.2054626643657684,0.9455580115318298,285.0665588378906,284.95001220703125,300.3981628417969,289.0048828125,298.3460388183594,297.31982421875,285.06500244140625,1.0,0.5751169919967651,0.4502712786197662,0.4502712786197662,1.0,1.0,-2.891090154647827,0.9648463129997252,1.9262439012527464,0.308221697807312,0.9182812571525574,0.9182812571525574,0.0,184.0598602294922,196.0,40496.94140625,0.0,2282.668701171875,1.0,280.9579467773437,283.569091796875,292.0836486816406,294.74200439453125,293.1499938964844,293.1499938964844,280.6499938964844,35689.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254489541053772,1.0,0.0,0.0,3.71142053604126,3.7114450931549072,9.191229537464096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.2275390625,0.0,1600.2181396484375,1895.4371337890625,0.0,3639.357177734375,0.9188032746315002,1.0,0.0,3.0,1.0,0.0
12143280,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.854720413684845,0.4575590491294861,0.41523477435112,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.9027335047721864,0.5403785109519958,0.5140419602394104,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.7830005288124084,0.3488365709781647,0.2467534095048904,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.7441447377204895,0.2978568971157074,0.2863677442073822,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.6585890650749207,0.2054626643657684,0.9455580115318298,285.0665588378906,284.95001220703125,300.3981628417969,289.0048828125,298.3460388183594,297.31982421875,285.06500244140625,1.0,0.5751169919967651,0.4502712786197662,0.4502712786197662,1.0,1.0,-2.891090154647827,0.9648463129997252,1.9262439012527464,0.308221697807312,0.9182812571525574,0.9182812571525574,0.0,184.0598602294922,196.0,40496.94140625,0.0,2282.668701171875,1.0,280.9579467773437,283.569091796875,292.0836486816406,294.74200439453125,293.1499938964844,293.1499938964844,280.6499938964844,35689.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254489541053772,1.0,0.0,0.0,3.71142053604126,3.7114450931549072,9.191229537464096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.2275390625,0.0,1600.2181396484375,1895.4371337890625,0.0,3639.357177734375,0.9188032746315002,1.0,0.0,3.0,1.0,0.0
12143340,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.848159670829773,0.4548169374465942,0.4130799472332001,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8976715207099915,0.5412631630897522,0.5152133107185364,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7793757319450378,0.3503022789955139,0.248000368475914,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7403151392936707,0.2981735467910766,0.286995530128479,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.6548377871513367,0.2054767608642578,0.9472620487213136,284.8700256347656,284.95001220703125,300.4078674316406,288.9600524902344,298.333984375,297.3016052246094,284.8683166503906,1.0,0.5784695148468018,0.4488916099071502,0.4488916099071502,1.0,1.0,-2.8942158222198486,0.9629638195037842,1.931252121925354,0.3059541881084442,0.9155967235565186,0.9155967235565186,0.0,189.12062072753903,184.0,41532.75390625,0.0,2313.118408203125,1.0,280.65789794921875,283.3334350585937,292.0216369628906,294.7444152832031,293.1499938964844,293.1499938964844,280.3500061035156,35933.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94036465883255,1.0,0.0,0.0,3.714630603790283,3.7146553993225098,9.207136599798104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.22314453125,0.0,1605.7591552734375,1895.4371337890625,0.0,3775.760009765625,0.9196829199790956,1.0,0.0,3.0,1.0,0.0
12143400,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.848159670829773,0.4548169374465942,0.4130799472332001,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8976715207099915,0.5412631630897522,0.5152133107185364,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7793757319450378,0.3503022789955139,0.248000368475914,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7403151392936707,0.2981735467910766,0.286995530128479,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.6548377871513367,0.2054767608642578,0.9472620487213136,284.8700256347656,284.95001220703125,300.4078674316406,288.9600524902344,298.333984375,297.3016052246094,284.8683166503906,1.0,0.5784695148468018,0.4488916099071502,0.4488916099071502,1.0,1.0,-2.8942158222198486,0.9629638195037842,1.931252121925354,0.3059541881084442,0.9155967235565186,0.9155967235565186,0.0,189.12062072753903,184.0,41532.75390625,0.0,2313.118408203125,1.0,280.65789794921875,283.3334350585937,292.0216369628906,294.7444152832031,293.1499938964844,293.1499938964844,280.3500061035156,35933.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94036465883255,1.0,0.0,0.0,3.714630603790283,3.7146553993225098,9.207136599798104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.22314453125,0.0,1605.7591552734375,1895.4371337890625,0.0,3775.760009765625,0.9196829199790956,1.0,0.0,3.0,1.0,0.0
12143460,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693420410156,0.8479381799697876,0.4517457187175751,0.4103462696075439,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.669189453125,0.8997254371643066,0.5416759252548218,0.5156384110450745,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695861816406,0.7817742228507996,0.351436972618103,0.2487914860248565,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6697692871094,0.7416163086891174,0.2980883717536926,0.2869354486465454,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.67041015625,0.6557073593139648,0.2050462663173675,0.9454680681228638,284.6693725585937,284.95001220703125,300.4166564941406,288.9106140136719,298.3216552734375,297.2816162109375,284.6675109863281,1.0,0.5765553712844849,0.4482681155204773,0.4482681155204773,1.0,1.0,-2.89017105102539,0.9599263668060304,1.9302446842193604,0.3041625022888183,0.9102113246917723,0.9102113246917723,0.0,187.4240875244141,172.0,42448.5859375,0.0,2297.66064453125,1.0,280.35760498046875,283.0970153808594,291.9613952636719,294.7417297363281,293.1499938964844,293.1499938964844,280.04998779296875,36202.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953092634677887,1.0,0.0,0.0,3.7078776359558105,3.707902193069458,9.173689932140404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.55078125,0.0,1600.061279296875,1895.4371337890625,0.0,3890.780029296875,0.9183465242385864,1.0,0.0,3.0,1.0,0.0
12143520,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693420410156,0.8479381799697876,0.4517457187175751,0.4103462696075439,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.669189453125,0.8997254371643066,0.5416759252548218,0.5156384110450745,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695861816406,0.7817742228507996,0.351436972618103,0.2487914860248565,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6697692871094,0.7416163086891174,0.2980883717536926,0.2869354486465454,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.67041015625,0.6557073593139648,0.2050462663173675,0.9454680681228638,284.6693725585937,284.95001220703125,300.4166564941406,288.9106140136719,298.3216552734375,297.2816162109375,284.6675109863281,1.0,0.5765553712844849,0.4482681155204773,0.4482681155204773,1.0,1.0,-2.89017105102539,0.9599263668060304,1.9302446842193604,0.3041625022888183,0.9102113246917723,0.9102113246917723,0.0,187.4240875244141,172.0,42448.5859375,0.0,2297.66064453125,1.0,280.35760498046875,283.0970153808594,291.9613952636719,294.7417297363281,293.1499938964844,293.1499938964844,280.04998779296875,36202.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953092634677887,1.0,0.0,0.0,3.7078776359558105,3.707902193069458,9.173689932140404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.55078125,0.0,1600.061279296875,1895.4371337890625,0.0,3890.780029296875,0.9183465242385864,1.0,0.0,3.0,1.0,0.0
12143580,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.8518012762069702,0.448475182056427,0.4072606265544891,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4677734375,0.906488597393036,0.5417588353157043,0.5155676007270813,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4681701660156,0.7881610989570618,0.3523903489112854,0.2493174374103546,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4683532714844,0.7463037371635437,0.2977634966373443,0.2864581346511841,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.468994140625,0.6596407294273376,0.2043665796518325,0.9416131973266602,284.4679870605469,284.95001220703125,300.4245300292969,288.8570251464844,298.3086853027344,297.26141357421875,284.46612548828125,1.0,0.5718179941177368,0.4476446509361267,0.4476446509361267,1.0,1.0,-2.881805896759033,0.9552764296531676,1.9265296459198,0.3016940057277679,0.9021322727203368,0.9021322727203368,0.0,181.47903442382807,160.0,43266.93359375,0.0,2253.845458984375,1.0,280.0577087402344,282.86309814453125,291.9006652832031,294.7324523925781,293.1499938964844,293.1499938964844,279.75,36499.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643941521644592,1.0,0.0,0.0,3.690155267715454,3.6901795864105225,9.086205636776868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.45361328125,0.0,1582.0791015625,1895.4371337890625,0.0,3991.657470703125,0.9145757555961608,1.0,0.0,3.0,1.0,0.0
12143640,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.8518012762069702,0.448475182056427,0.4072606265544891,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4677734375,0.906488597393036,0.5417588353157043,0.5155676007270813,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4681701660156,0.7881610989570618,0.3523903489112854,0.2493174374103546,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4683532714844,0.7463037371635437,0.2977634966373443,0.2864581346511841,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.468994140625,0.6596407294273376,0.2043665796518325,0.9416131973266602,284.4679870605469,284.95001220703125,300.4245300292969,288.8570251464844,298.3086853027344,297.26141357421875,284.46612548828125,1.0,0.5718179941177368,0.4476446509361267,0.4476446509361267,1.0,1.0,-2.881805896759033,0.9552764296531676,1.9265296459198,0.3016940057277679,0.9021322727203368,0.9021322727203368,0.0,181.47903442382807,160.0,43266.93359375,0.0,2253.845458984375,1.0,280.0577087402344,282.86309814453125,291.9006652832031,294.7324523925781,293.1499938964844,293.1499938964844,279.75,36499.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643941521644592,1.0,0.0,0.0,3.690155267715454,3.6901795864105225,9.086205636776868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.45361328125,0.0,1582.0791015625,1895.4371337890625,0.0,3991.657470703125,0.9145757555961608,1.0,0.0,3.0,1.0,0.0
12143700,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.32098388671875,0.8549284338951111,0.4468052983283996,0.4056897461414337,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3202819824219,0.9114580154418944,0.5417189002037048,0.5154461860656738,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3221130371094,0.7925186157226562,0.3528371751308441,0.2495463043451309,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3231201171875,0.7496515512466431,0.2975496649742126,0.2861433923244476,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3262023925781,0.6625213623046875,0.2039769142866134,0.9392896294593812,284.3211975097656,284.95001220703125,300.4281311035156,288.8287658691406,298.30230712890625,297.2517395019531,284.31231689453125,1.0,0.5687584280967712,0.4473329186439514,0.4473329186439514,1.0,1.0,-2.8768773078918457,0.9526643753051758,1.92421293258667,0.3003370761871338,0.8965216279029846,0.8965216279029846,0.0,177.49586486816406,160.0,44052.99609375,0.0,2225.785400390625,1.0,279.800537109375,282.6822509765625,291.8933410644531,294.8243103027344,293.1499938964844,293.1499938964844,279.75,36673.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718903303146362,1.0,0.0,0.0,3.6770095825195312,3.6770339012146,9.021584332913336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.39111328125,0.0,1568.4993896484375,1895.4371337890625,0.0,4057.840087890625,0.9117162823677064,1.0,0.0,3.0,1.0,0.0
12143760,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2682189941406,0.8584827184677124,0.4450683295726776,0.4039602279663086,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.26806640625,0.9171356558799744,0.5415847897529602,0.5151553750038147,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2684326171875,0.7973047494888306,0.3532338738441467,0.2496923506259918,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.26861572265625,0.75339674949646,0.2972770035266876,0.2857253849506378,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2691955566406,0.6657550930976868,0.203537032008171,0.9365737438201904,284.26824951171875,284.95001220703125,300.4314880371094,288.7996520996094,298.2959289550781,297.24176025390625,284.2665710449219,1.0,0.5653385519981384,0.4471738338470459,0.4471738338470459,1.0,1.0,-2.870859146118164,0.9499501585960388,1.92090904712677,0.2991274297237396,0.8914036750793457,0.8914036750793457,0.0,173.15415954589844,148.0,44005.56640625,0.0,2194.199462890625,1.0,279.7576904296875,282.6337280273437,291.8386535644531,294.7169189453125,293.1499938964844,293.1499938964844,280.04998779296875,36823.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747028946876526,1.0,0.0,0.0,3.660398244857788,3.660422325134277,8.940255611378234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.33740234375,0.0,1550.94970703125,1895.4371337890625,0.0,4082.510498046875,0.908142626285553,1.0,0.0,3.0,1.0,0.0
12143820,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4396667480469,0.8699793219566345,0.4437056183815002,0.4017455577850342,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4397888183594,0.9337953329086304,0.5430576205253601,0.5155784487724304,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4394836425781,0.8107116222381592,0.3554414808750152,0.2505927681922912,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4393005371094,0.7644948959350586,0.2977869212627411,0.2854511737823486,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.438720703125,0.6755687594413757,0.2034557312726974,0.9329821467399596,284.43963623046875,284.95001220703125,300.4375,288.73895263671875,298.2948303222656,297.23883056640625,284.44122314453125,1.0,0.5581238269805908,0.4468557238578796,0.4468557238578796,1.0,1.0,-2.865128755569458,0.9470163583755492,1.9181123971939087,0.297622412443161,0.8859732747077942,0.8859732747077942,0.0,162.5391845703125,136.0,42776.8203125,0.0,2132.587646484375,1.0,280.0419921875,282.8543701171875,291.69354248046875,294.42413330078125,293.1499938964844,293.1499938964844,280.3500061035156,36772.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613200426101683,1.0,0.0,0.0,3.6307992935180655,3.630823373794556,8.796254746812338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.609375,0.0,1517.6600341796875,1895.4371337890625,0.0,3964.343994140625,0.9015322923660278,1.0,0.0,3.0,1.0,0.0
12143880,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4396667480469,0.8699793219566345,0.4437056183815002,0.4017455577850342,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4397888183594,0.9337953329086304,0.5430576205253601,0.5155784487724304,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4394836425781,0.8107116222381592,0.3554414808750152,0.2505927681922912,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4393005371094,0.7644948959350586,0.2977869212627411,0.2854511737823486,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.438720703125,0.6755687594413757,0.2034557312726974,0.9329821467399596,284.43963623046875,284.95001220703125,300.4375,288.73895263671875,298.2948303222656,297.23883056640625,284.44122314453125,1.0,0.5581238269805908,0.4468557238578796,0.4468557238578796,1.0,1.0,-2.865128755569458,0.9470163583755492,1.9181123971939087,0.297622412443161,0.8859732747077942,0.8859732747077942,0.0,162.5391845703125,136.0,42776.8203125,0.0,2132.587646484375,1.0,280.0419921875,282.8543701171875,291.69354248046875,294.42413330078125,293.1499938964844,293.1499938964844,280.3500061035156,36772.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613200426101683,1.0,0.0,0.0,3.6307992935180655,3.630823373794556,8.796254746812338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.609375,0.0,1517.6600341796875,1895.4371337890625,0.0,3964.343994140625,0.9015322923660278,1.0,0.0,3.0,1.0,0.0
12143940,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6372985839844,0.8880168795585632,0.4439691603183746,0.4012285470962524,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6374816894531,0.9570339918136596,0.5461032390594482,0.5176337361335754,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6370849609375,0.8286119103431702,0.3589620888233185,0.2524807751178741,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6368408203125,0.7813159227371216,0.2994053363800049,0.2862507700920105,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361694335937,0.6907235980033875,0.2043446153402328,0.9336099624633788,284.63726806640625,284.95001220703125,300.4425964355469,288.67535400390625,298.3040771484375,297.2508239746094,284.6392517089844,1.0,0.5511954426765442,0.4465376138687134,0.4465376138687134,1.0,1.0,-2.8709537982940674,0.9485380053520204,1.9224156141281128,0.298065721988678,0.8834143877029419,0.8834143877029419,0.0,150.0981903076172,124.0,41671.90234375,0.0,2081.505126953125,1.0,280.3413391113281,283.09783935546875,291.61981201171875,294.26104736328125,293.1499938964844,293.1499938964844,280.6499938964844,36587.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468593001365662,1.0,0.0,0.0,3.608125925064087,3.608149528503418,8.686736236995785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.8935546875,0.0,1491.42724609375,1895.4371337890625,0.0,3834.62451171875,0.8963549733161926,1.0,0.0,3.0,1.0,0.0
12144000,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6372985839844,0.8880168795585632,0.4439691603183746,0.4012285470962524,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6374816894531,0.9570339918136596,0.5461032390594482,0.5176337361335754,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6370849609375,0.8286119103431702,0.3589620888233185,0.2524807751178741,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6368408203125,0.7813159227371216,0.2994053363800049,0.2862507700920105,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361694335937,0.6907235980033875,0.2043446153402328,0.9336099624633788,284.63726806640625,284.95001220703125,300.4425964355469,288.67535400390625,298.3040771484375,297.2508239746094,284.6392517089844,1.0,0.5511954426765442,0.4465376138687134,0.4465376138687134,1.0,1.0,-2.8709537982940674,0.9485380053520204,1.9224156141281128,0.298065721988678,0.8834143877029419,0.8834143877029419,0.0,150.0981903076172,124.0,41671.90234375,0.0,2081.505126953125,1.0,280.3413391113281,283.09783935546875,291.61981201171875,294.26104736328125,293.1499938964844,293.1499938964844,280.6499938964844,36587.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468593001365662,1.0,0.0,0.0,3.608125925064087,3.608149528503418,8.686736236995785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.8935546875,0.0,1491.42724609375,1895.4371337890625,0.0,3834.62451171875,0.8963549733161926,1.0,0.0,3.0,1.0,0.0
12144060,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.9118571281433104,0.4449436962604522,0.4014590084552765,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.9824021458625792,0.5499126315116882,0.5205202102661133,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.8510671854019165,0.3631739914417267,0.2549094557762146,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.8031079173088074,0.3016501367092132,0.287704586982727,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.7102879285812378,0.2058484107255935,0.9372084140777588,284.8378295898437,284.95001220703125,300.4467468261719,288.6092834472656,298.3174133300781,297.26904296875,284.8398742675781,1.0,0.5447748899459839,0.4461416602134704,0.4461416602134704,1.0,1.0,-2.8836865425109863,0.95254647731781,1.9311401844024656,0.2995103299617767,0.8835535049438477,0.8835535049438477,0.0,137.1243133544922,112.0,40670.86328125,0.0,2039.015869140625,1.0,280.6411437988281,283.3414001464844,291.5644226074219,294.1385803222656,293.1499938964844,293.1499938964844,280.95001220703125,36337.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351168274879456,1.0,0.0,0.0,3.5947694778442383,3.5947928428649902,8.622542964076274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.89697265625,0.0,1475.069580078125,1895.4371337890625,0.0,3727.951171875,0.8932026028633118,1.0,0.0,3.0,1.0,0.0
12144120,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.9118571281433104,0.4449436962604522,0.4014590084552765,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.9824021458625792,0.5499126315116882,0.5205202102661133,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.8510671854019165,0.3631739914417267,0.2549094557762146,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.8031079173088074,0.3016501367092132,0.287704586982727,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.7102879285812378,0.2058484107255935,0.9372084140777588,284.8378295898437,284.95001220703125,300.4467468261719,288.6092834472656,298.3174133300781,297.26904296875,284.8398742675781,1.0,0.5447748899459839,0.4461416602134704,0.4461416602134704,1.0,1.0,-2.8836865425109863,0.95254647731781,1.9311401844024656,0.2995103299617767,0.8835535049438477,0.8835535049438477,0.0,137.1243133544922,112.0,40670.86328125,0.0,2039.015869140625,1.0,280.6411437988281,283.3414001464844,291.5644226074219,294.1385803222656,293.1499938964844,293.1499938964844,280.95001220703125,36337.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351168274879456,1.0,0.0,0.0,3.5947694778442383,3.5947928428649902,8.622542964076274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.89697265625,0.0,1475.069580078125,1895.4371337890625,0.0,3727.951171875,0.8932026028633118,1.0,0.0,3.0,1.0,0.0
12144180,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.9400753378868104,0.4463269412517547,0.4021708965301513,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.9990000128746032,0.5544360876083374,0.5157195329666138,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8763068318367004,0.3678062260150909,0.2577199041843414,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.8251816630363464,0.3042574524879455,0.2896235287189483,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.7294277548789978,0.2077217698097229,0.9430459141731262,285.0394897460937,284.95001220703125,300.45001220703125,288.54119873046875,298.3324890136719,297.2906494140625,285.0402526855469,1.0,0.5383896231651306,0.4457456767559051,0.4457456767559051,1.0,1.0,-2.890702724456787,0.9542556405067444,1.9364471435546875,0.3009505271911621,0.886405348777771,0.886405348777771,0.0,125.57903289794922,100.0,39767.3671875,0.0,1994.2880859375,1.0,280.94122314453125,283.583984375,291.5079040527344,294.027099609375,293.1499938964844,293.1499938964844,281.25,36047.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257667660713196,1.0,0.0,0.0,3.592179536819458,3.592203140258789,8.610123245489376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.88623046875,0.0,1470.1395263671875,1895.4371337890625,0.0,3642.279541015625,0.8924195170402527,1.0,0.0,3.0,1.0,0.0
12144240,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.9400753378868104,0.4463269412517547,0.4021708965301513,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.9990000128746032,0.5544360876083374,0.5157195329666138,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8763068318367004,0.3678062260150909,0.2577199041843414,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.8251816630363464,0.3042574524879455,0.2896235287189483,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.7294277548789978,0.2077217698097229,0.9430459141731262,285.0394897460937,284.95001220703125,300.45001220703125,288.54119873046875,298.3324890136719,297.2906494140625,285.0402526855469,1.0,0.5383896231651306,0.4457456767559051,0.4457456767559051,1.0,1.0,-2.890702724456787,0.9542556405067444,1.9364471435546875,0.3009505271911621,0.886405348777771,0.886405348777771,0.0,125.57903289794922,100.0,39767.3671875,0.0,1994.2880859375,1.0,280.94122314453125,283.583984375,291.5079040527344,294.027099609375,293.1499938964844,293.1499938964844,281.25,36047.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257667660713196,1.0,0.0,0.0,3.592179536819458,3.592203140258789,8.610123245489376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.88623046875,0.0,1470.1395263671875,1895.4371337890625,0.0,3642.279541015625,0.8924195170402527,1.0,0.0,3.0,1.0,0.0
