time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144300,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17596435546875,0.9505786299705504,0.4470417499542236,0.4026152193546295,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.9990000128746032,0.5582197308540344,0.5012387633323669,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17510986328125,0.8865991234779358,0.3701708912849426,0.2592174112796783,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1740417480469,0.8334793448448181,0.3055928349494934,0.2906988859176636,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.171142578125,0.7367168068885803,0.2087015658617019,0.946574330329895,285.17578125,284.95001220703125,300.4512634277344,288.5065002441406,298.343505859375,297.3080444335937,285.1842041015625,1.0,0.5344514846801758,0.4455476999282837,0.4455476999282837,1.0,1.0,-2.881971836090088,0.950478196144104,1.931493639945984,0.2987516820430755,0.8892276883125305,0.8892276883125305,0.0,121.29349517822266,100.0,38874.92578125,0.0,1958.3538818359373,1.0,281.1971740722656,283.76275634765625,291.451904296875,293.8695678710937,293.1499938964844,293.1499938964844,281.25,35892.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192795753479004,1.0,0.0,0.0,3.5947201251983643,3.594743490219116,8.622306495453813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.96533203125,0.0,1471.7412109375,1895.4371337890625,0.0,3582.508056640625,0.8929086923599243,1.0,0.0,3.0,1.0,0.0
12144360,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2187194824219,0.9619158506393432,0.4478249847888946,0.4031857848167419,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21875,0.9990000128746032,0.5632935166358948,0.48553666472435,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186584472656,0.8982027173042297,0.3726094365119934,0.2607938647270202,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21856689453125,0.8428956270217896,0.3069843053817749,0.2918478846549988,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21832275390625,0.7450318336486816,0.2097492665052414,0.95042884349823,285.2187194824219,284.95001220703125,300.4523010253906,288.47149658203125,298.3588256835937,297.332275390625,285.2191162109375,1.0,0.5301750302314758,0.4452607929706573,0.4452607929706573,1.0,1.0,-2.8716957569122314,0.9458752274513244,1.9258204698562624,0.2966221272945404,0.8914964199066162,0.8914964199066162,0.0,116.77229309082033,103.0,38693.80078125,0.0,1919.5338134765625,1.0,281.2416381835937,283.8087158203125,291.44189453125,293.900634765625,293.1499938964844,293.1499938964844,281.54998779296875,35769.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173482060432434,1.0,0.0,0.0,3.600127458572388,3.60015082359314,8.648265747979167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.97119140625,0.0,1476.6893310546875,1895.4371337890625,0.0,3564.666015625,0.8939913511276245,1.0,0.0,3.0,1.0,0.0
12144420,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032592773437,0.9767659306526184,0.4495382606983185,0.4044588804244995,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033203125,0.9990000128746032,0.5752105116844177,0.464725524187088,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40313720703125,0.916661262512207,0.3776647448539734,0.2641023099422455,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029541015625,0.8572072386741638,0.3098872601985931,0.2943274974822998,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024658203125,0.7578660845756531,0.2120238244533538,0.9593220949172974,285.4032287597656,284.95001220703125,300.4537048339844,288.4006652832031,298.3951416015625,297.38836669921875,285.40447998046875,1.0,0.5262806415557861,0.4446869790554046,0.4446869790554046,1.0,1.0,-2.8658363819122314,0.9423308968544006,1.923505425453186,0.2944237291812897,0.8990564942359924,0.8990564942359924,0.0,111.26636505126952,121.0,37799.12890625,0.0,1883.227294921875,1.0,281.5415344238281,284.0359191894531,291.37066650390625,293.7696533203125,293.1499938964844,293.1499938964844,281.8500061035156,35496.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908539354801178,1.0,0.0,0.0,3.618186712265015,3.6182103157043457,8.735248115954164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.35986328125,0.0,1494.3297119140625,1895.4371337890625,0.0,3483.04345703125,0.8978362083435059,1.0,0.0,3.0,1.0,0.0
12144480,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032592773437,0.9767659306526184,0.4495382606983185,0.4044588804244995,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033203125,0.9990000128746032,0.5752105116844177,0.464725524187088,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40313720703125,0.916661262512207,0.3776647448539734,0.2641023099422455,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029541015625,0.8572072386741638,0.3098872601985931,0.2943274974822998,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024658203125,0.7578660845756531,0.2120238244533538,0.9593220949172974,285.4032287597656,284.95001220703125,300.4537048339844,288.4006652832031,298.3951416015625,297.38836669921875,285.40447998046875,1.0,0.5262806415557861,0.4446869790554046,0.4446869790554046,1.0,1.0,-2.8658363819122314,0.9423308968544006,1.923505425453186,0.2944237291812897,0.8990564942359924,0.8990564942359924,0.0,111.26636505126952,121.0,37799.12890625,0.0,1883.227294921875,1.0,281.5415344238281,284.0359191894531,291.37066650390625,293.7696533203125,293.1499938964844,293.1499938964844,281.8500061035156,35496.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908539354801178,1.0,0.0,0.0,3.618186712265015,3.6182103157043457,8.735248115954164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.35986328125,0.0,1494.3297119140625,1895.4371337890625,0.0,3483.04345703125,0.8978362083435059,1.0,0.0,3.0,1.0,0.0
12144540,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293334960937,0.977974772453308,0.4516763389110565,0.4062198400497436,297.5622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.62945556640625,0.9990000128746032,0.58616042137146,0.4648608565330505,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6290588378906,0.9213662147521972,0.3829980194568634,0.2677105963230133,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6286926269531,0.8598336577415466,0.3130026757717132,0.2971686422824859,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278076171875,0.7606024146080017,0.2145439386367797,0.97019362449646,285.6292419433594,284.95001220703125,300.45416259765625,288.3311462402344,298.4277648925781,297.4368896484375,285.6333923339844,1.0,0.5305700302124023,0.4441294074058532,0.4441294074058532,1.0,1.0,-2.888896942138672,0.9499551653862,1.9389417171478271,0.296770840883255,0.909658133983612,0.909658133983612,0.0,112.16232299804688,121.0,37399.13671875,0.0,1924.7222900390625,1.0,281.84063720703125,284.2862243652344,291.3059997558594,293.6646423339844,293.1499938964844,293.1499938964844,281.8500061035156,35202.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007888436317444,1.0,0.0,0.0,3.646252870559693,3.6462767124176025,8.871292038747924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.0439453125,0.0,1523.04541015625,1895.4371337890625,0.0,3410.9365234375,0.9039148688316344,1.0,0.0,3.0,1.0,0.0
12144600,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.63165283203125,0.9778552651405334,0.4517365097999573,0.4062821567058563,297.5635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6317749023437,0.9990000128746032,0.5864340662956238,0.4651194214820862,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6313781738281,0.9213178753852844,0.3831537663936615,0.2678232192993164,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8597627878189087,0.3130938708782196,0.297259509563446,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63006591796875,0.7605542540550232,0.2146185934543609,0.970546543598175,285.631591796875,284.95001220703125,300.45416259765625,288.3291320800781,298.4284973144531,297.4379577636719,285.6348876953125,1.0,0.5307883620262146,0.444113165140152,0.444113165140152,1.0,1.0,-2.88995099067688,0.950323224067688,1.9396276473999023,0.296905517578125,0.9099463224411012,0.9099463224411012,0.0,112.2665786743164,139.0,37396.12890625,0.0,1926.9443359375,1.0,281.8415222167969,284.2878112792969,291.306396484375,293.66754150390625,293.1499938964844,293.1499938964844,281.54998779296875,35197.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009000658988952,1.0,0.0,0.0,3.647181272506714,3.647205114364624,8.875809953678981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.89404296875,0.0,1524.0372314453125,1895.4371337890625,0.0,3411.972900390625,0.904118001461029,1.0,0.0,3.0,1.0,0.0
12144660,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44830322265625,0.9663753509521484,0.451886385679245,0.4072460234165191,297.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4482727050781,0.9990000128746032,0.5926031470298767,0.483792632818222,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483642578125,0.9119158983230592,0.3873177170753479,0.2711977660655975,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4484558105469,0.8512197136878967,0.3152705132961273,0.299870878458023,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44873046875,0.7534839510917664,0.2164479941129684,0.9810371994972228,285.44830322265625,284.95001220703125,300.4537048339844,288.2573547363281,298.43511962890625,297.4463806152344,285.44793701171875,1.0,0.5409241914749146,0.4436514973640442,0.4436514973640442,1.0,1.0,-2.933347463607788,0.9659014344215392,1.9674460887908936,0.3029727935791015,0.9150688052177428,0.9150688052177428,0.0,118.66739654541016,157.0,38565.20703125,0.0,2030.260986328125,1.0,281.5578918457031,284.0684509277344,291.3383178710937,293.84429931640625,293.1499938964844,293.1499938964844,281.25,35283.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220320582389832,1.0,0.0,0.0,3.674638986587525,3.6746630668640137,9.009955306282792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.11279296875,0.0,1555.3564453125,1895.4371337890625,0.0,3607.899658203125,0.9102951884269714,1.0,0.0,3.0,1.0,0.0
12144720,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44830322265625,0.9663753509521484,0.451886385679245,0.4072460234165191,297.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4482727050781,0.9990000128746032,0.5926031470298767,0.483792632818222,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483642578125,0.9119158983230592,0.3873177170753479,0.2711977660655975,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4484558105469,0.8512197136878967,0.3152705132961273,0.299870878458023,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44873046875,0.7534839510917664,0.2164479941129684,0.9810371994972228,285.44830322265625,284.95001220703125,300.4537048339844,288.2573547363281,298.43511962890625,297.4463806152344,285.44793701171875,1.0,0.5409241914749146,0.4436514973640442,0.4436514973640442,1.0,1.0,-2.933347463607788,0.9659014344215392,1.9674460887908936,0.3029727935791015,0.9150688052177428,0.9150688052177428,0.0,118.66739654541016,157.0,38565.20703125,0.0,2030.260986328125,1.0,281.5578918457031,284.0684509277344,291.3383178710937,293.84429931640625,293.1499938964844,293.1499938964844,281.25,35283.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220320582389832,1.0,0.0,0.0,3.674638986587525,3.6746630668640137,9.009955306282792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.11279296875,0.0,1555.3564453125,1895.4371337890625,0.0,3607.899658203125,0.9102951884269714,1.0,0.0,3.0,1.0,0.0
12144780,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26983642578125,0.943168044090271,0.4503868520259857,0.4064929187297821,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.269775390625,0.9990000128746032,0.5927605032920837,0.5167839527130127,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698669433594,0.8937845826148987,0.3901987671852112,0.2736223042011261,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699890136719,0.8349189162254333,0.3162586987018585,0.3013771176338196,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2702331542969,0.7392938137054443,0.2171492427587509,0.986962080001831,285.26983642578125,284.95001220703125,300.4523010253906,288.185791015625,298.414306640625,297.41387939453125,285.2691650390625,1.0,0.5545080900192261,0.4431898593902588,0.4431898593902588,1.0,1.0,-2.98393988609314,0.9841752052307128,1.9997646808624268,0.3101710081100464,0.917815327644348,0.917815327644348,0.0,129.46519470214844,160.0,39933.83984375,0.0,2171.286865234375,1.0,281.25787353515625,283.8431396484375,291.28057861328125,293.88885498046875,293.1499938964844,293.1499938964844,280.95001220703125,35450.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445729851722716,1.0,0.0,0.0,3.695602416992188,3.695626735687256,9.113050509768073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.48876953125,0.0,1580.337158203125,1895.4371337890625,0.0,3813.942138671875,0.9151018857955932,1.0,0.0,3.0,1.0,0.0
12144840,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26983642578125,0.943168044090271,0.4503868520259857,0.4064929187297821,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.269775390625,0.9990000128746032,0.5927605032920837,0.5167839527130127,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698669433594,0.8937845826148987,0.3901987671852112,0.2736223042011261,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699890136719,0.8349189162254333,0.3162586987018585,0.3013771176338196,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2702331542969,0.7392938137054443,0.2171492427587509,0.986962080001831,285.26983642578125,284.95001220703125,300.4523010253906,288.185791015625,298.414306640625,297.41387939453125,285.2691650390625,1.0,0.5545080900192261,0.4431898593902588,0.4431898593902588,1.0,1.0,-2.98393988609314,0.9841752052307128,1.9997646808624268,0.3101710081100464,0.917815327644348,0.917815327644348,0.0,129.46519470214844,160.0,39933.83984375,0.0,2171.286865234375,1.0,281.25787353515625,283.8431396484375,291.28057861328125,293.88885498046875,293.1499938964844,293.1499938964844,280.95001220703125,35450.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445729851722716,1.0,0.0,0.0,3.695602416992188,3.695626735687256,9.113050509768073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.48876953125,0.0,1580.337158203125,1895.4371337890625,0.0,3813.942138671875,0.9151018857955932,1.0,0.0,3.0,1.0,0.0
12144900,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.9325007200241088,0.449367880821228,0.4058600962162018,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287536621094,0.9990000128746032,0.5911037921905518,0.5314779281616211,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300964355469,0.8863654136657715,0.3913820385932922,0.2746440768241882,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311950683594,0.8280696868896484,0.3164772093296051,0.3018490076065063,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13397216796875,0.7332327961921692,0.2171818166971206,0.9884080290794371,285.1295471191406,284.95001220703125,300.4512634277344,288.1502685546875,298.3973693847656,297.388427734375,285.12176513671875,1.0,0.5599439144134521,0.4429590404033661,0.4429590404033661,1.0,1.0,-3.004393577575684,0.9914180636405944,2.0129754543304443,0.313187301158905,0.9176616072654724,0.9176616072654724,0.0,134.40335083007812,160.0,40942.31640625,0.0,2232.49951171875,1.0,281.00018310546875,283.6606140136719,291.2651062011719,293.9902648925781,293.1499938964844,293.1499938964844,280.95001220703125,35565.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570866227149964,1.0,0.0,0.0,3.703432321548462,3.703456878662109,9.151707445198554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.79931640625,0.0,1590.1297607421875,1895.4371337890625,0.0,3926.57373046875,0.9168976545333862,1.0,0.0,3.0,1.0,0.0
12144960,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.9228299856185912,0.4481718242168426,0.404952734708786,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.9990000128746032,0.5888522863388062,0.5446798801422119,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.87989342212677,0.3924019634723663,0.275486409664154,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8219805955886841,0.3165267407894134,0.302093356847763,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.7277824282646179,0.2170242667198181,0.9887335896492004,285.0834045410156,284.95001220703125,300.45001220703125,288.11492919921875,298.3773803710937,297.360595703125,285.0824890136719,1.0,0.5647282600402832,0.4421736598014831,0.4421736598014831,1.0,1.0,-3.020876884460449,0.9959244132041932,2.024952411651612,0.3142187595367431,0.9180468320846558,0.9180468320846558,0.0,138.86317443847656,163.0,41157.15234375,0.0,2284.884765625,1.0,280.9574890136719,283.6122436523437,291.1977844238281,293.88726806640625,293.1499938964844,293.1499938964844,280.6499938964844,35661.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639856815338136,1.0,0.0,0.0,3.708852529525757,3.708877086639404,9.1785153699675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.681640625,0.0,1597.0633544921875,1895.4371337890625,0.0,3988.033935546875,0.9182096123695374,1.0,0.0,3.0,1.0,0.0
12145020,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9036372900009156,0.445444256067276,0.4029491543769836,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9917988181114196,0.583901047706604,0.554511308670044,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8664132356643677,0.3941155076026916,0.2770043909549713,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.808793842792511,0.3162775337696075,0.302310049533844,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7159383296966553,0.2163213193416595,0.9877745509147644,284.8820495605469,284.95001220703125,300.4467468261719,288.04522705078125,298.33770751953125,297.3076171875,284.880859375,1.0,0.5720455646514893,0.4406029284000397,0.4406029284000397,1.0,1.0,-3.036261320114136,0.9980363845825196,2.038224935531616,0.3131832182407379,0.915510594844818,0.915510594844818,0.0,148.05633544921875,166.0,42125.84375,0.0,2356.41796875,1.0,280.6575927734375,283.37164306640625,291.1116027832031,293.86480712890625,293.1499938964844,293.1499938964844,280.3500061035156,35908.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799374938011168,1.0,0.0,0.0,3.7130422592163086,3.713066816329956,9.199263217851694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.20654296875,0.0,1603.7476806640625,1895.4371337890625,0.0,4128.1796875,0.9193069338798524,1.0,0.0,3.0,1.0,0.0
12145080,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9036372900009156,0.445444256067276,0.4029491543769836,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9917988181114196,0.583901047706604,0.554511308670044,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8664132356643677,0.3941155076026916,0.2770043909549713,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.808793842792511,0.3162775337696075,0.302310049533844,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7159383296966553,0.2163213193416595,0.9877745509147644,284.8820495605469,284.95001220703125,300.4467468261719,288.04522705078125,298.33770751953125,297.3076171875,284.880859375,1.0,0.5720455646514893,0.4406029284000397,0.4406029284000397,1.0,1.0,-3.036261320114136,0.9980363845825196,2.038224935531616,0.3131832182407379,0.915510594844818,0.915510594844818,0.0,148.05633544921875,166.0,42125.84375,0.0,2356.41796875,1.0,280.6575927734375,283.37164306640625,291.1116027832031,293.86480712890625,293.1499938964844,293.1499938964844,280.3500061035156,35908.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799374938011168,1.0,0.0,0.0,3.7130422592163086,3.713066816329956,9.199263217851694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.20654296875,0.0,1603.7476806640625,1895.4371337890625,0.0,4128.1796875,0.9193069338798524,1.0,0.0,3.0,1.0,0.0
12145140,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6672668457031,0.8852491974830627,0.442214161157608,0.4005466997623443,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66705322265625,0.975329577922821,0.5813027024269104,0.5519257187843323,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673889160156,0.8524391651153564,0.3953816890716553,0.2782453596591949,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676940917969,0.7938889861106873,0.3155710101127624,0.3021384477615356,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683959960937,0.7021446228027344,0.2151912450790405,0.9849998354911804,284.6672668457031,284.95001220703125,300.4425964355469,287.9771728515625,298.307861328125,297.27203369140625,284.6651916503906,1.0,0.5758466720581055,0.4390321969985962,0.4390321969985962,1.0,1.0,-3.023216485977173,0.9893107414245604,2.0339057445526123,0.3080416321754455,0.9099732637405396,0.9099732637405396,0.0,157.57774353027344,169.0,42797.96484375,0.0,2385.62158203125,1.0,280.35809326171875,283.1214294433594,291.026123046875,293.82275390625,293.1499938964844,293.1499938964844,280.04998779296875,36196.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923903346061708,1.0,0.0,0.0,3.706555604934693,3.70658016204834,9.16714952836628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.6650390625,0.0,1598.495361328125,1895.4371337890625,0.0,4235.45947265625,0.9180457592010498,1.0,0.0,3.0,1.0,0.0
12145200,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6672668457031,0.8852491974830627,0.442214161157608,0.4005466997623443,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66705322265625,0.975329577922821,0.5813027024269104,0.5519257187843323,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673889160156,0.8524391651153564,0.3953816890716553,0.2782453596591949,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676940917969,0.7938889861106873,0.3155710101127624,0.3021384477615356,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683959960937,0.7021446228027344,0.2151912450790405,0.9849998354911804,284.6672668457031,284.95001220703125,300.4425964355469,287.9771728515625,298.307861328125,297.27203369140625,284.6651916503906,1.0,0.5758466720581055,0.4390321969985962,0.4390321969985962,1.0,1.0,-3.023216485977173,0.9893107414245604,2.0339057445526123,0.3080416321754455,0.9099732637405396,0.9099732637405396,0.0,157.57774353027344,169.0,42797.96484375,0.0,2385.62158203125,1.0,280.35809326171875,283.1214294433594,291.026123046875,293.82275390625,293.1499938964844,293.1499938964844,280.04998779296875,36196.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923903346061708,1.0,0.0,0.0,3.706555604934693,3.70658016204834,9.16714952836628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.6650390625,0.0,1598.495361328125,1895.4371337890625,0.0,4235.45947265625,0.9180457592010498,1.0,0.0,3.0,1.0,0.0
12145260,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4593505859375,0.8732580542564392,0.4387879371643066,0.3977819979190826,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4591064453125,0.9640002846717834,0.5795716047286987,0.5504521727561951,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4594421386719,0.8443524837493896,0.3964627385139465,0.2792206704616546,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.459716796875,0.7844027876853943,0.3146418035030365,0.3015781044960022,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4603881835937,0.692814826965332,0.2138877213001251,0.9806020855903624,284.4593200683594,284.95001220703125,300.4375,287.91119384765625,298.285400390625,297.2449035644531,284.4574890136719,1.0,0.5782655477523804,0.4382978677749634,0.4382978677749634,1.0,1.0,-3.013335704803467,0.983747124671936,2.029588460922241,0.3048870265483856,0.9017136693000792,0.9017136693000792,0.0,163.91839599609375,172.0,43537.89453125,0.0,2400.148681640625,1.0,280.057861328125,282.881591796875,290.9556579589844,293.7917785644531,293.1499938964844,293.1499938964844,279.75,36504.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.688656091690064,3.688680648803711,9.078824518837792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.697265625,0.0,1580.414794921875,1895.4371337890625,0.0,4300.0,0.9142435789108276,1.0,0.0,3.0,1.0,0.0
12145320,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4593505859375,0.8732580542564392,0.4387879371643066,0.3977819979190826,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4591064453125,0.9640002846717834,0.5795716047286987,0.5504521727561951,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4594421386719,0.8443524837493896,0.3964627385139465,0.2792206704616546,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.459716796875,0.7844027876853943,0.3146418035030365,0.3015781044960022,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4603881835937,0.692814826965332,0.2138877213001251,0.9806020855903624,284.4593200683594,284.95001220703125,300.4375,287.91119384765625,298.285400390625,297.2449035644531,284.4574890136719,1.0,0.5782655477523804,0.4382978677749634,0.4382978677749634,1.0,1.0,-3.013335704803467,0.983747124671936,2.029588460922241,0.3048870265483856,0.9017136693000792,0.9017136693000792,0.0,163.91839599609375,172.0,43537.89453125,0.0,2400.148681640625,1.0,280.057861328125,282.881591796875,290.9556579589844,293.7917785644531,293.1499938964844,293.1499938964844,279.75,36504.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.688656091690064,3.688680648803711,9.078824518837792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.697265625,0.0,1580.414794921875,1895.4371337890625,0.0,4300.0,0.9142435789108276,1.0,0.0,3.0,1.0,0.0
12145380,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2603759765625,0.8637728095054626,0.4352523982524872,0.3948563039302826,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2601623535156,0.9547262787818908,0.5779575705528259,0.5491543412208557,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.26043701171875,0.8384519219398499,0.3974345922470093,0.2800714671611786,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2606811523437,0.7770054936408997,0.3135640621185303,0.3008109033107757,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.26129150390625,0.68531733751297,0.2124790847301483,0.9754207730293274,284.2603454589844,284.95001220703125,300.4314880371094,287.8478088378906,298.2650146484375,297.2212829589844,284.2586364746094,1.0,0.57974773645401,0.4375635683536529,0.4375635683536529,1.0,1.0,-3.002131938934326,0.9777525663375854,2.0243794918060303,0.3015739321708679,0.8908734917640686,0.8908734917640686,0.0,168.90182495117188,175.0,44275.50390625,0.0,2405.184814453125,1.0,279.7582092285156,282.6535339355469,290.9244079589844,293.7978820800781,293.1499938964844,293.1499938964844,280.04998779296875,36833.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6585326194763184,3.6585569381713854,8.931145316637412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.9404296875,0.0,1548.9306640625,1895.4371337890625,0.0,4300.0,0.9077315330505372,1.0,0.0,3.0,1.0,0.0
12145440,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2603759765625,0.8637728095054626,0.4352523982524872,0.3948563039302826,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2601623535156,0.9547262787818908,0.5779575705528259,0.5491543412208557,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.26043701171875,0.8384519219398499,0.3974345922470093,0.2800714671611786,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2606811523437,0.7770054936408997,0.3135640621185303,0.3008109033107757,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.26129150390625,0.68531733751297,0.2124790847301483,0.9754207730293274,284.2603454589844,284.95001220703125,300.4314880371094,287.8478088378906,298.2650146484375,297.2212829589844,284.2586364746094,1.0,0.57974773645401,0.4375635683536529,0.4375635683536529,1.0,1.0,-3.002131938934326,0.9777525663375854,2.0243794918060303,0.3015739321708679,0.8908734917640686,0.8908734917640686,0.0,168.90182495117188,175.0,44275.50390625,0.0,2405.184814453125,1.0,279.7582092285156,282.6535339355469,290.9244079589844,293.7978820800781,293.1499938964844,293.1499938964844,280.04998779296875,36833.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6585326194763184,3.6585569381713854,8.931145316637412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.9404296875,0.0,1548.9306640625,1895.4371337890625,0.0,4300.0,0.9077315330505372,1.0,0.0,3.0,1.0,0.0
12145500,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3825378417969,0.8601101636886597,0.4341685771942138,0.3935961425304413,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3834533691406,0.9511016607284546,0.5777692794799805,0.5487059354782104,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3822021484375,0.8364120125770569,0.3984080851078033,0.2805988192558288,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.38104248046875,0.7741915583610535,0.3133515119552612,0.300494909286499,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3783569335937,0.6823706030845642,0.2120117098093032,0.9730316400527954,284.38262939453125,284.95001220703125,300.4281311035156,287.8172302246094,298.2589416503906,297.21563720703125,284.3900451660156,1.0,0.5803208351135254,0.4371964037418365,0.4371964037418365,1.0,1.0,-2.997452974319458,0.975113332271576,2.0223395824432373,0.2999700009822845,0.8882512450218201,0.8882512450218201,0.0,170.8615264892578,175.0,43223.1015625,0.0,2406.655517578125,1.0,280.0011901855469,282.8194885253906,290.8125915527344,293.53692626953125,293.1499938964844,293.1499938964844,280.04998779296875,36819.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989120960235596,1.0,0.0,0.0,3.642648696899414,3.6426727771759033,8.85376209680544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.01806640625,0.0,1531.12255859375,1895.4371337890625,0.0,4290.82275390625,0.9042364358901978,1.0,0.0,3.0,1.0,0.0
12145560,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4290771484375,0.8580699563026428,0.4337135851383209,0.3930213749408722,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42926025390625,0.9492306709289552,0.5782145857810974,0.5489335060119629,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42901611328125,0.8357602953910828,0.3998765051364898,0.2815177142620086,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42877197265625,0.7727426290512085,0.3135318160057068,0.3005606532096863,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4282531738281,0.6807146072387695,0.2118638753890991,0.971989631652832,284.4291076660156,284.95001220703125,300.4245300292969,287.7875061035156,298.25750732421875,297.21600341796875,284.4306945800781,1.0,0.5810371041297913,0.4370159804821014,0.4370159804821014,1.0,1.0,-2.9969594478607178,0.974471926689148,2.0224874019622803,0.2994163036346435,0.8852807879447937,0.8852807879447937,0.0,172.1409912109375,178.0,43026.71875,0.0,2412.30078125,1.0,280.0424194335937,282.872802734375,290.7642517089844,293.5025634765625,293.1499938964844,293.1499938964844,280.3500061035156,36786.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952287077903748,1.0,0.0,0.0,3.628397703170776,3.6284217834472656,8.784622309576662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.2353515625,0.0,1515.1202392578125,1895.4371337890625,0.0,4259.626953125,0.9010056853294371,1.0,0.0,3.0,1.0,0.0
12145620,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63555908203125,0.8561885356903076,0.4338297545909881,0.3928912281990051,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.63580322265625,0.9480254650115968,0.5802502632141113,0.5505536794662476,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6354675292969,0.8364101648330688,0.4037127196788788,0.2840224206447601,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351623535156,0.7718552947044373,0.3146751821041107,0.3014538586139679,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.63446044921875,0.6794317960739136,0.2122649550437927,0.9730233550071716,284.6355895996094,284.95001220703125,300.4166564941406,287.7307434082031,298.26153564453125,297.2265014648437,284.6376342773437,1.0,0.5830075144767761,0.4366551339626312,0.4366551339626312,1.0,1.0,-3.0040674209594727,0.9762989282608032,2.027768611907959,0.299655556678772,0.8827749490737915,0.8827749490737915,0.0,173.87637329101562,181.0,42101.6875,0.0,2434.2548828125,1.0,280.3413391113281,283.1280212402344,290.6822204589844,293.33544921875,293.1499938964844,293.1499938964844,280.6499938964844,36594.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819487929344176,1.0,0.0,0.0,3.605442762374878,3.605466365814209,8.673821412230609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.177734375,0.0,1488.553466796875,1895.4371337890625,0.0,4145.64013671875,0.8957618474960327,1.0,0.0,3.0,1.0,0.0
12145680,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63555908203125,0.8561885356903076,0.4338297545909881,0.3928912281990051,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.63580322265625,0.9480254650115968,0.5802502632141113,0.5505536794662476,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6354675292969,0.8364101648330688,0.4037127196788788,0.2840224206447601,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351623535156,0.7718552947044373,0.3146751821041107,0.3014538586139679,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.63446044921875,0.6794317960739136,0.2122649550437927,0.9730233550071716,284.6355895996094,284.95001220703125,300.4166564941406,287.7307434082031,298.26153564453125,297.2265014648437,284.6376342773437,1.0,0.5830075144767761,0.4366551339626312,0.4366551339626312,1.0,1.0,-3.0040674209594727,0.9762989282608032,2.027768611907959,0.299655556678772,0.8827749490737915,0.8827749490737915,0.0,173.87637329101562,181.0,42101.6875,0.0,2434.2548828125,1.0,280.3413391113281,283.1280212402344,290.6822204589844,293.33544921875,293.1499938964844,293.1499938964844,280.6499938964844,36594.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819487929344176,1.0,0.0,0.0,3.605442762374878,3.605466365814209,8.673821412230609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.177734375,0.0,1488.553466796875,1895.4371337890625,0.0,4145.64013671875,0.8957618474960327,1.0,0.0,3.0,1.0,0.0
12145740,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.8555750250816345,0.4346835315227508,0.3935484588146209,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.9483152627944946,0.5831595063209534,0.5531414747238159,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8382266163825989,0.4082694947719574,0.2871028780937195,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.7722300887107849,0.3164863884449005,0.3030577600002289,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.6795412302017212,0.2133119106292724,0.977236270904541,284.845703125,284.95001220703125,300.4078674316406,287.677978515625,298.2701721191406,297.24365234375,284.8478088378906,1.0,0.5857557654380798,0.4362942576408386,0.4362942576408386,1.0,1.0,-3.018657922744751,0.980939507484436,2.0377182960510254,0.3010708689689636,0.8831000328063965,0.8831000328063965,0.0,175.34678649902344,184.0,41284.375,0.0,2468.82763671875,1.0,280.6411437988281,283.3837280273437,290.6347351074219,293.22784423828125,293.1499938964844,293.1499938964844,280.95001220703125,36331.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704024791717528,1.0,0.0,0.0,3.592276096343994,3.592299699783325,8.610585950918903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.83837890625,0.0,1472.3311767578125,1895.4371337890625,0.0,4044.753173828125,0.892643392086029,1.0,0.0,3.0,1.0,0.0
12145800,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.8555750250816345,0.4346835315227508,0.3935484588146209,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.9483152627944946,0.5831595063209534,0.5531414747238159,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8382266163825989,0.4082694947719574,0.2871028780937195,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.7722300887107849,0.3164863884449005,0.3030577600002289,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.6795412302017212,0.2133119106292724,0.977236270904541,284.845703125,284.95001220703125,300.4078674316406,287.677978515625,298.2701721191406,297.24365234375,284.8478088378906,1.0,0.5857557654380798,0.4362942576408386,0.4362942576408386,1.0,1.0,-3.018657922744751,0.980939507484436,2.0377182960510254,0.3010708689689636,0.8831000328063965,0.8831000328063965,0.0,175.34678649902344,184.0,41284.375,0.0,2468.82763671875,1.0,280.6411437988281,283.3837280273437,290.6347351074219,293.22784423828125,293.1499938964844,293.1499938964844,280.95001220703125,36331.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704024791717528,1.0,0.0,0.0,3.592276096343994,3.592299699783325,8.610585950918903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.83837890625,0.0,1472.3311767578125,1895.4371337890625,0.0,4044.753173828125,0.892643392086029,1.0,0.0,3.0,1.0,0.0
12145860,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.8552706837654114,0.4359723925590515,0.3946329355239868,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9489325284957886,0.5865573883056641,0.5562462210655212,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.8403414487838745,0.4132769107818603,0.2905260622501373,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.7729690074920654,0.3187025189399719,0.3050877749919891,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.6801527738571167,0.2147670537233352,0.9834865927696228,285.0614318847656,284.95001220703125,300.3981628417969,287.6297607421875,298.2795715332031,297.2635803222656,285.0633544921875,1.0,0.5891677737236023,0.4355065524578094,0.4355065524578094,1.0,1.0,-3.037759065628052,0.9862712025642396,2.051487922668457,0.3021749556064605,0.8863177299499512,0.8863177299499512,0.0,177.0010528564453,187.0,40583.14453125,0.0,2513.133544921875,1.0,280.9410705566406,283.6387939453125,290.5957946777344,293.1406555175781,293.1499938964844,293.1499938964844,281.25,36027.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608985185623168,1.0,0.0,0.0,3.590361833572388,3.5903854370117188,8.601411991548957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.96923828125,0.0,1468.0267333984375,1895.4371337890625,0.0,3960.59130859375,0.89200359582901,1.0,0.0,3.0,1.0,0.0
12145920,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.8552706837654114,0.4359723925590515,0.3946329355239868,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9489325284957886,0.5865573883056641,0.5562462210655212,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.8403414487838745,0.4132769107818603,0.2905260622501373,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.7729690074920654,0.3187025189399719,0.3050877749919891,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.6801527738571167,0.2147670537233352,0.9834865927696228,285.0614318847656,284.95001220703125,300.3981628417969,287.6297607421875,298.2795715332031,297.2635803222656,285.0633544921875,1.0,0.5891677737236023,0.4355065524578094,0.4355065524578094,1.0,1.0,-3.037759065628052,0.9862712025642396,2.051487922668457,0.3021749556064605,0.8863177299499512,0.8863177299499512,0.0,177.0010528564453,187.0,40583.14453125,0.0,2513.133544921875,1.0,280.9410705566406,283.6387939453125,290.5957946777344,293.1406555175781,293.1499938964844,293.1499938964844,281.25,36027.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608985185623168,1.0,0.0,0.0,3.590361833572388,3.5903854370117188,8.601411991548957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.96923828125,0.0,1468.0267333984375,1895.4371337890625,0.0,3960.59130859375,0.89200359582901,1.0,0.0,3.0,1.0,0.0
12145980,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3078308105469,0.8553315997123718,0.4378189146518707,0.3961801826953888,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3081359863281,0.949897289276123,0.5905106067657471,0.5598422884941101,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077697753906,0.8427817821502686,0.4188005030155182,0.2942893505096435,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3074035644531,0.7740574479103088,0.3213321268558502,0.3074945211410522,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3065490722656,0.681201696395874,0.2166007161140442,0.9914162755012512,285.307861328125,284.95001220703125,300.38751220703125,287.5865173339844,298.2908630371094,297.2864685058594,285.310302734375,1.0,0.5931606292724609,0.4347188472747803,0.4347188472747803,1.0,1.0,-3.060887575149536,0.9930527806282043,2.067834854125977,0.3038034439086914,0.8931065797805786,0.8931065797805786,0.0,178.7925262451172,190.0,40179.9375,0.0,2566.331298828125,1.0,281.2411193847656,283.9032592773437,290.564208984375,293.0778503417969,293.1499938964844,293.1499938964844,281.54998779296875,35675.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536294937133788,1.0,0.0,0.0,3.601576805114746,3.601600170135498,8.655230203657993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.47705078125,0.0,1477.5665283203125,1895.4371337890625,0.0,3895.60009765625,0.8942577838897705,1.0,0.0,3.0,1.0,0.0
12146040,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3078308105469,0.8553315997123718,0.4378189146518707,0.3961801826953888,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3081359863281,0.949897289276123,0.5905106067657471,0.5598422884941101,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077697753906,0.8427817821502686,0.4188005030155182,0.2942893505096435,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3074035644531,0.7740574479103088,0.3213321268558502,0.3074945211410522,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3065490722656,0.681201696395874,0.2166007161140442,0.9914162755012512,285.307861328125,284.95001220703125,300.38751220703125,287.5865173339844,298.2908630371094,297.2864685058594,285.310302734375,1.0,0.5931606292724609,0.4347188472747803,0.4347188472747803,1.0,1.0,-3.060887575149536,0.9930527806282043,2.067834854125977,0.3038034439086914,0.8931065797805786,0.8931065797805786,0.0,178.7925262451172,190.0,40179.9375,0.0,2566.331298828125,1.0,281.2411193847656,283.9032592773437,290.564208984375,293.0778503417969,293.1499938964844,293.1499938964844,281.54998779296875,35675.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536294937133788,1.0,0.0,0.0,3.601576805114746,3.601600170135498,8.655230203657993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.47705078125,0.0,1477.5665283203125,1895.4371337890625,0.0,3895.60009765625,0.8942577838897705,1.0,0.0,3.0,1.0,0.0
12146100,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48468017578125,0.8553565144538879,0.4388822913169861,0.3970511853694916,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859924316406,0.950351357460022,0.5926291346549988,0.5617514252662659,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844665527344,0.8439981937408447,0.4217024445533752,0.2962537109851837,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4828186035156,0.7746129631996155,0.3227598071098327,0.3087969124317169,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4792175292969,0.6817730665206909,0.2176231294870376,0.995852530002594,285.48486328125,284.95001220703125,300.3818359375,287.5669250488281,298.296630859375,297.29815673828125,285.4949645996094,1.0,0.595344066619873,0.4343249797821045,0.4343249797821045,1.0,1.0,-3.073488712310791,0.9968175888061525,2.0766711235046387,0.3047631382942199,0.8983896970748901,0.8983896970748901,0.0,179.79656982421875,190.0,39694.59765625,0.0,2595.757568359375,1.0,281.4972839355469,284.1025390625,290.5241394042969,292.9537048339844,293.1499938964844,293.1499938964844,281.54998779296875,35481.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483641982078552,1.0,0.0,0.0,3.6119422912597656,3.6119658946990967,8.705122809260502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.09765625,0.0,1487.40234375,1895.4371337890625,0.0,3848.213623046875,0.8964779376983643,1.0,0.0,3.0,1.0,0.0
