time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146160,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5505065917969,0.8556760549545288,0.4400724768638611,0.3981328308582306,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55078125,0.9511137008666992,0.5948748588562012,0.5638666749000549,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55047607421875,0.8454742431640625,0.4247224032878876,0.2983545958995819,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5501403808594,0.7754175066947937,0.3242846429347992,0.3102330565452575,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494079589844,0.6825925707817078,0.2187327742576599,1.000796675682068,285.5505676269531,284.95001220703125,300.3759155273437,287.5487365722656,298.3025817871094,297.3106994628906,285.5527038574219,1.0,0.5976740717887878,0.433780163526535,0.433780163526535,1.0,1.0,-3.087526321411133,1.000763773918152,2.0867624282836914,0.3055731058120727,0.9031014442443848,0.9031014442443848,0.0,180.73643493652344,193.0,39812.87109375,0.0,2627.8486328125,1.0,281.5417785644531,284.1625671386719,290.53521728515625,293.02410888671875,293.1499938964844,293.1499938964844,281.25,35328.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94825941324234,1.0,0.0,0.0,3.6257998943328857,3.625823497772217,8.772046840022085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.91650390625,0.0,1501.420654296875,1895.4371337890625,0.0,3847.26806640625,0.8994256854057312,1.0,0.0,3.0,1.0,0.0
12146220,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.351318359375,0.8532635569572449,0.4400289952754974,0.3988945782184601,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511047363281,0.9491910934448242,0.5970770716667175,0.5667456984519958,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3513488769531,0.8456950783729553,0.4289478361606598,0.3017770051956177,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35162353515625,0.7744596600532532,0.3260171711444855,0.3123928010463714,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3522033691406,0.6818777918815613,0.2200007289648056,1.008473515510559,285.3512878417969,284.95001220703125,300.3634338378906,287.51690673828125,298.2977600097656,297.3121337890625,285.3497314453125,1.0,0.6021263003349304,0.4326905608177185,0.4326905608177185,1.0,1.0,-3.1078617572784424,1.0056580305099487,2.102203845977783,0.3061729669570923,0.9068393707275392,0.9068393707275392,0.0,184.11080932617188,196.0,40747.21484375,0.0,2685.450439453125,1.0,281.2580871582031,283.9310302734375,290.5925598144531,293.21905517578125,293.1499938964844,293.1499938964844,280.95001220703125,35415.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683253169059752,1.0,0.0,0.0,3.6484434604644775,3.648467302322388,8.881954158823646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.9599609375,0.0,1527.0689697265625,1895.4371337890625,0.0,4026.441650390625,0.9045161604881288,1.0,0.0,3.0,1.0,0.0
12146280,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.351318359375,0.8532635569572449,0.4400289952754974,0.3988945782184601,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511047363281,0.9491910934448242,0.5970770716667175,0.5667456984519958,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3513488769531,0.8456950783729553,0.4289478361606598,0.3017770051956177,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35162353515625,0.7744596600532532,0.3260171711444855,0.3123928010463714,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3522033691406,0.6818777918815613,0.2200007289648056,1.008473515510559,285.3512878417969,284.95001220703125,300.3634338378906,287.51690673828125,298.2977600097656,297.3121337890625,285.3497314453125,1.0,0.6021263003349304,0.4326905608177185,0.4326905608177185,1.0,1.0,-3.1078617572784424,1.0056580305099487,2.102203845977783,0.3061729669570923,0.9068393707275392,0.9068393707275392,0.0,184.11080932617188,196.0,40747.21484375,0.0,2685.450439453125,1.0,281.2580871582031,283.9310302734375,290.5925598144531,293.21905517578125,293.1499938964844,293.1499938964844,280.95001220703125,35415.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683253169059752,1.0,0.0,0.0,3.6484434604644775,3.648467302322388,8.881954158823646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.9599609375,0.0,1527.0689697265625,1895.4371337890625,0.0,4026.441650390625,0.9045161604881288,1.0,0.0,3.0,1.0,0.0
12146340,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.8471691608428955,0.4380060732364654,0.3976059556007385,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.9428495168685912,0.5971118211746216,0.5673806071281433,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178283691406,0.8425108790397644,0.4315362870693207,0.3039382100105285,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181640625,0.7701380252838135,0.3263140618801117,0.313149482011795,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.677859365940094,0.2200646996498108,1.0108604431152344,285.1177673339844,284.95001220703125,300.3500061035156,287.49151611328125,298.279296875,297.2948608398437,285.1157531738281,1.0,0.605564534664154,0.4316009283065796,0.4316009283065796,1.0,1.0,-3.113466501235962,1.0050336122512815,2.1084330081939697,0.3044675886631012,0.9071499109268188,0.9071499109268188,0.0,189.03663635253903,184.0,41506.08984375,0.0,2722.676513671875,1.0,280.9583435058594,283.6707458496094,290.5628662109375,293.25909423828125,293.1499938964844,293.1499938964844,280.6499938964844,35635.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861765503883362,1.0,0.0,0.0,3.662787914276123,3.662811994552612,8.95193295491481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.8701171875,0.0,1544.7037353515625,1895.4371337890625,0.0,4182.17724609375,0.907867431640625,1.0,0.0,3.0,1.0,0.0
12146400,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.8471691608428955,0.4380060732364654,0.3976059556007385,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.9428495168685912,0.5971118211746216,0.5673806071281433,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178283691406,0.8425108790397644,0.4315362870693207,0.3039382100105285,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181640625,0.7701380252838135,0.3263140618801117,0.313149482011795,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.677859365940094,0.2200646996498108,1.0108604431152344,285.1177673339844,284.95001220703125,300.3500061035156,287.49151611328125,298.279296875,297.2948608398437,285.1157531738281,1.0,0.605564534664154,0.4316009283065796,0.4316009283065796,1.0,1.0,-3.113466501235962,1.0050336122512815,2.1084330081939697,0.3044675886631012,0.9071499109268188,0.9071499109268188,0.0,189.03663635253903,184.0,41506.08984375,0.0,2722.676513671875,1.0,280.9583435058594,283.6707458496094,290.5628662109375,293.25909423828125,293.1499938964844,293.1499938964844,280.6499938964844,35635.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861765503883362,1.0,0.0,0.0,3.662787914276123,3.662811994552612,8.95193295491481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.8701171875,0.0,1544.7037353515625,1895.4371337890625,0.0,4182.17724609375,0.907867431640625,1.0,0.0,3.0,1.0,0.0
12146460,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8467894196510315,0.4351276457309723,0.3951426446437835,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.944028377532959,0.5959969758987427,0.5665238499641418,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8449668288230896,0.4333434998989105,0.3052645623683929,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7710655927658081,0.325777530670166,0.3127630650997162,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.6783933043479919,0.2193706631660461,1.008243441581726,284.8824157714844,284.95001220703125,300.3360290527344,287.4756164550781,298.2561950683594,297.2715759277344,284.88104248046875,1.0,0.6035767197608948,0.4305853247642517,0.4305853247642517,1.0,1.0,-3.1074700355529785,1.000263810157776,2.107206106185913,0.3011736571788788,0.9042778611183168,0.9042778611183168,0.0,187.59442138671875,172.0,42160.96484375,0.0,2703.159912109375,1.0,280.65826416015625,283.4093933105469,290.52020263671875,293.2571105957031,293.1499938964844,293.1499938964844,280.3500061035156,35917.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99785178899765,1.0,0.0,0.0,3.666677713394165,3.6667017936706543,8.970956741904956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.8994140625,0.0,1551.178955078125,1895.4371337890625,0.0,4281.8623046875,0.9089273810386658,1.0,0.0,3.0,1.0,0.0
12146520,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8467894196510315,0.4351276457309723,0.3951426446437835,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.944028377532959,0.5959969758987427,0.5665238499641418,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8449668288230896,0.4333434998989105,0.3052645623683929,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7710655927658081,0.325777530670166,0.3127630650997162,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.6783933043479919,0.2193706631660461,1.008243441581726,284.8824157714844,284.95001220703125,300.3360290527344,287.4756164550781,298.2561950683594,297.2715759277344,284.88104248046875,1.0,0.6035767197608948,0.4305853247642517,0.4305853247642517,1.0,1.0,-3.1074700355529785,1.000263810157776,2.107206106185913,0.3011736571788788,0.9042778611183168,0.9042778611183168,0.0,187.59442138671875,172.0,42160.96484375,0.0,2703.159912109375,1.0,280.65826416015625,283.4093933105469,290.52020263671875,293.2571105957031,293.1499938964844,293.1499938964844,280.3500061035156,35917.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99785178899765,1.0,0.0,0.0,3.666677713394165,3.6667017936706543,8.970956741904956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.8994140625,0.0,1551.178955078125,1895.4371337890625,0.0,4281.8623046875,0.9089273810386658,1.0,0.0,3.0,1.0,0.0
12146580,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726379394531,0.8506636023521423,0.432048350572586,0.3922232091426849,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6723937988281,0.9506372809410096,0.5943589806556702,0.564875066280365,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726379394531,0.8517054319381714,0.4349001049995422,0.3062207102775574,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6729431152344,0.7759026885032654,0.3248984217643738,0.311786949634552,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.682356595993042,0.2183544188737869,1.0029802322387695,284.672607421875,284.95001220703125,300.32183837890625,287.4715881347656,298.2332458496094,297.2489929199219,284.6707763671875,1.0,0.5986558794975281,0.4295696914196014,0.4295696914196014,1.0,1.0,-3.095629930496216,0.993338406085968,2.1022915840148926,0.296933114528656,0.898840606212616,0.898840606212616,0.0,181.84356689453125,160.0,42887.0625,0.0,2649.4921875,1.0,280.358154296875,283.16241455078125,290.5163879394531,293.2875366210937,293.1499938964844,293.1499938964844,280.6499938964844,36209.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659684181213379,3.6597084999084473,8.936768836065312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.07958984375,0.0,1545.5406494140625,1895.4371337890625,0.0,4300.0,0.907560646533966,1.0,0.0,3.0,1.0,0.0
12146640,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726379394531,0.8506636023521423,0.432048350572586,0.3922232091426849,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6723937988281,0.9506372809410096,0.5943589806556702,0.564875066280365,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726379394531,0.8517054319381714,0.4349001049995422,0.3062207102775574,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6729431152344,0.7759026885032654,0.3248984217643738,0.311786949634552,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.682356595993042,0.2183544188737869,1.0029802322387695,284.672607421875,284.95001220703125,300.32183837890625,287.4715881347656,298.2332458496094,297.2489929199219,284.6707763671875,1.0,0.5986558794975281,0.4295696914196014,0.4295696914196014,1.0,1.0,-3.095629930496216,0.993338406085968,2.1022915840148926,0.296933114528656,0.898840606212616,0.898840606212616,0.0,181.84356689453125,160.0,42887.0625,0.0,2649.4921875,1.0,280.358154296875,283.16241455078125,290.5163879394531,293.2875366210937,293.1499938964844,293.1499938964844,280.6499938964844,36209.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659684181213379,3.6597084999084473,8.936768836065312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.07958984375,0.0,1545.5406494140625,1895.4371337890625,0.0,4300.0,0.907560646533966,1.0,0.0,3.0,1.0,0.0
12146700,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984313964844,0.8543622493743896,0.4312164187431335,0.3909483253955841,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994689941406,0.9559437036514282,0.5941345691680908,0.5641427636146545,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.8568417429924011,0.4362112879753113,0.3067834973335266,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7971496582031,0.7799105048179626,0.3247920870780945,0.3113214075565338,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79443359375,0.6857495903968811,0.2180669605731964,1.0002599954605105,284.79864501953125,284.95001220703125,300.314697265625,287.4737243652344,298.22613525390625,297.2440490722656,284.80596923828125,1.0,0.5955497026443481,0.4290618598461151,0.4290618598461151,1.0,1.0,-3.0900561809539795,0.9900142550468444,2.1000418663024902,0.2947641611099243,0.8990294933319092,0.8990294933319092,0.0,177.70851135253906,160.0,42002.16015625,0.0,2616.84130859375,1.0,280.60137939453125,283.3295593261719,290.4317321777344,293.0534362792969,293.1499938964844,293.1499938964844,280.6499938964844,36179.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937254786491394,1.0,0.0,0.0,3.655849933624268,3.655874013900757,8.918052003537014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.01123046875,0.0,1541.0341796875,1895.4371337890625,0.0,4246.84130859375,0.9067434072494508,1.0,0.0,3.0,1.0,0.0
12146760,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8603337407112122,0.4310369491577148,0.3903695344924927,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.9635509848594666,0.5945838689804077,0.5641047358512878,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.864204466342926,0.4380567967891693,0.307766705751419,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.785931408405304,0.325102150440216,0.3112466037273407,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.6909804344177246,0.2181048095226287,0.9988382458686828,284.8442687988281,284.95001220703125,300.3074951171875,287.478515625,298.2240600585937,297.2453308105469,284.845458984375,1.0,0.5923828482627869,0.4288424849510193,0.4288424849510193,1.0,1.0,-3.0886898040771484,0.9889235496520996,2.099766254425049,0.2938753664493561,0.8988198041915894,0.8988198041915894,0.0,172.51918029785156,148.0,41877.76171875,0.0,2586.857177734375,1.0,280.642578125,283.3790588378906,290.4242858886719,293.0622863769531,293.1499938964844,293.1499938964844,280.95001220703125,36135.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872626662254332,1.0,0.0,0.0,3.6538245677948,3.653848648071289,8.908173185773194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.99755859375,0.0,1538.4454345703125,1895.4371337890625,0.0,4191.52685546875,0.9062331914901732,1.0,0.0,3.0,1.0,0.0
12146820,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.877336859703064,0.4318211674690246,0.3902859091758728,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.9822585582733154,0.5967947244644165,0.5652930736541748,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.884067177772522,0.4427610635757446,0.3104460537433624,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8024847507476807,0.3265984058380127,0.3119009435176849,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.7055761218070984,0.218925729393959,0.9991094470024108,285.06658935546875,284.95001220703125,300.29296875,287.4955749511719,298.2275695800781,297.2583923339844,285.06903076171875,1.0,0.586185872554779,0.4284037351608276,0.4284037351608276,1.0,1.0,-3.0943400859832764,0.9899370074272156,2.104403257369995,0.2934701144695282,0.9021904468536376,0.9021904468536376,0.0,160.54098510742188,136.0,41193.47265625,0.0,2534.55517578125,1.0,280.9417724609375,283.6302795410156,290.4268493652344,292.9922180175781,293.1499938964844,293.1499938964844,280.6499938964844,35922.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698574542999268,1.0,0.0,0.0,3.655879020690918,3.6559031009674072,8.918194680518354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.80712890625,0.0,1539.139892578125,1895.4371337890625,0.0,4039.952880859375,0.90655916929245,1.0,0.0,3.0,1.0,0.0
12146880,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.877336859703064,0.4318211674690246,0.3902859091758728,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.9822585582733154,0.5967947244644165,0.5652930736541748,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.884067177772522,0.4427610635757446,0.3104460537433624,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8024847507476807,0.3265984058380127,0.3119009435176849,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.7055761218070984,0.218925729393959,0.9991094470024108,285.06658935546875,284.95001220703125,300.29296875,287.4955749511719,298.2275695800781,297.2583923339844,285.06903076171875,1.0,0.586185872554779,0.4284037351608276,0.4284037351608276,1.0,1.0,-3.0943400859832764,0.9899370074272156,2.104403257369995,0.2934701144695282,0.9021904468536376,0.9021904468536376,0.0,160.54098510742188,136.0,41193.47265625,0.0,2534.55517578125,1.0,280.9417724609375,283.6302795410156,290.4268493652344,292.9922180175781,293.1499938964844,293.1499938964844,280.6499938964844,35922.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698574542999268,1.0,0.0,0.0,3.655879020690918,3.6559031009674072,8.918194680518354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.80712890625,0.0,1539.139892578125,1895.4371337890625,0.0,4039.952880859375,0.90655916929245,1.0,0.0,3.0,1.0,0.0
12146940,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8962602615356445,0.4309837520122528,0.3896730840206146,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9990000128746032,0.5976155996322632,0.565772533416748,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9061958193778992,0.4462772607803345,0.3128887116909027,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.820026695728302,0.3274403810501098,0.3125446438789367,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.7209863662719727,0.2194161862134933,1.0000901222229004,284.87127685546875,284.95001220703125,300.2782287597656,287.5219116210937,298.2219543457031,297.2583923339844,284.86993408203125,1.0,0.5799733996391296,0.4279650151729584,0.4279650151729584,1.0,1.0,-3.098897933959961,0.9905136823654176,2.108384132385254,0.2932538986206054,0.8995247483253479,0.8995247483253479,0.0,148.9696044921875,124.0,41949.078125,0.0,2482.258544921875,1.0,280.65826416015625,283.4051818847656,290.5502319335937,293.2337341308594,293.1499938964844,293.1499938964844,280.95001220703125,36072.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801797866821288,1.0,0.0,0.0,3.6540780067443848,3.654102087020874,8.909409530133416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.4052734375,0.0,1538.25048828125,1895.4371337890625,0.0,4130.2861328125,0.9062303900718688,1.0,0.0,3.0,1.0,0.0
12147000,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8962602615356445,0.4309837520122528,0.3896730840206146,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9990000128746032,0.5976155996322632,0.565772533416748,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9061958193778992,0.4462772607803345,0.3128887116909027,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.820026695728302,0.3274403810501098,0.3125446438789367,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.7209863662719727,0.2194161862134933,1.0000901222229004,284.87127685546875,284.95001220703125,300.2782287597656,287.5219116210937,298.2219543457031,297.2583923339844,284.86993408203125,1.0,0.5799733996391296,0.4279650151729584,0.4279650151729584,1.0,1.0,-3.098897933959961,0.9905136823654176,2.108384132385254,0.2932538986206054,0.8995247483253479,0.8995247483253479,0.0,148.9696044921875,124.0,41949.078125,0.0,2482.258544921875,1.0,280.65826416015625,283.4051818847656,290.5502319335937,293.2337341308594,293.1499938964844,293.1499938964844,280.95001220703125,36072.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801797866821288,1.0,0.0,0.0,3.6540780067443848,3.654102087020874,8.909409530133416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.4052734375,0.0,1538.25048828125,1895.4371337890625,0.0,4130.2861328125,0.9062303900718688,1.0,0.0,3.0,1.0,0.0
12147060,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.9020495414733888,0.4308463037014007,0.3890552222728729,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.9990000128746032,0.6012521386146545,0.5564048290252686,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.9157376289367676,0.4503171443939209,0.3153702020645141,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.8257874846458435,0.328471302986145,0.3132102787494659,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.7258731126785278,0.2199703007936477,1.0014609098434448,285.05596923828125,284.95001220703125,300.2633361816406,287.5566711425781,298.2204895019531,297.26873779296875,285.0541687011719,1.0,0.5709190964698792,0.4272178709506988,0.4272178709506988,1.0,1.0,-3.0548763275146484,0.9720329642295836,2.08284330368042,0.2894165217876434,0.9024600982666016,0.9024600982666016,0.0,144.0079803466797,112.0,40846.26171875,0.0,2402.892333984375,1.0,280.94219970703125,283.6163330078125,290.5122985839844,293.0857238769531,293.1499938964844,293.1499938964844,280.6499938964844,35911.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967621088027954,1.0,0.0,0.0,3.656593561172485,3.656617641448975,8.921680318962899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.33251953125,0.0,1539.8565673828125,1895.4371337890625,0.0,4020.22265625,0.9067047834396362,1.0,0.0,3.0,1.0,0.0
12147120,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.9020495414733888,0.4308463037014007,0.3890552222728729,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.9990000128746032,0.6012521386146545,0.5564048290252686,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.9157376289367676,0.4503171443939209,0.3153702020645141,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.8257874846458435,0.328471302986145,0.3132102787494659,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.7258731126785278,0.2199703007936477,1.0014609098434448,285.05596923828125,284.95001220703125,300.2633361816406,287.5566711425781,298.2204895019531,297.26873779296875,285.0541687011719,1.0,0.5709190964698792,0.4272178709506988,0.4272178709506988,1.0,1.0,-3.0548763275146484,0.9720329642295836,2.08284330368042,0.2894165217876434,0.9024600982666016,0.9024600982666016,0.0,144.0079803466797,112.0,40846.26171875,0.0,2402.892333984375,1.0,280.94219970703125,283.6163330078125,290.5122985839844,293.0857238769531,293.1499938964844,293.1499938964844,280.6499938964844,35911.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967621088027954,1.0,0.0,0.0,3.656593561172485,3.656617641448975,8.921680318962899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.33251953125,0.0,1539.8565673828125,1895.4371337890625,0.0,4020.22265625,0.9067047834396362,1.0,0.0,3.0,1.0,0.0
12147180,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.9273055791854858,0.4295473396778106,0.3879267275333404,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9990000128746032,0.6078476309776306,0.5153359770774841,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.9456668496131896,0.4534559547901153,0.3174950182437897,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.8460977673530579,0.3289685547351837,0.3134746849536896,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.7432365417480469,0.220192402601242,1.001067876815796,284.8315734863281,284.95001220703125,300.24822998046875,287.5989990234375,298.2242736816406,297.2847900390625,284.8278503417969,1.0,0.5622149109840393,0.4264707565307617,0.4264707565307617,1.0,1.0,-3.0442168712615967,0.9665617346763612,2.077655076980591,0.2818246185779571,0.8990373611450195,0.8990373611450195,0.0,131.57833862304688,115.0,41360.73828125,0.0,2289.5146484375,1.0,280.6578063964844,283.37017822265625,290.6178894042969,293.2787780761719,293.1499938964844,293.1499938964844,280.95001220703125,36100.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754475355148317,1.0,0.0,0.0,3.653841018676758,3.653865098953247,8.908253903427976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.14208984375,0.0,1538.2012939453125,1895.4371337890625,0.0,4089.02685546875,0.9061892032623292,1.0,0.0,3.0,1.0,0.0
12147240,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.9273055791854858,0.4295473396778106,0.3879267275333404,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9990000128746032,0.6078476309776306,0.5153359770774841,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.9456668496131896,0.4534559547901153,0.3174950182437897,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.8460977673530579,0.3289685547351837,0.3134746849536896,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.7432365417480469,0.220192402601242,1.001067876815796,284.8315734863281,284.95001220703125,300.24822998046875,287.5989990234375,298.2242736816406,297.2847900390625,284.8278503417969,1.0,0.5622149109840393,0.4264707565307617,0.4264707565307617,1.0,1.0,-3.0442168712615967,0.9665617346763612,2.077655076980591,0.2818246185779571,0.8990373611450195,0.8990373611450195,0.0,131.57833862304688,115.0,41360.73828125,0.0,2289.5146484375,1.0,280.6578063964844,283.37017822265625,290.6178894042969,293.2787780761719,293.1499938964844,293.1499938964844,280.95001220703125,36100.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754475355148317,1.0,0.0,0.0,3.653841018676758,3.653865098953247,8.908253903427976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.14208984375,0.0,1538.2012939453125,1895.4371337890625,0.0,4089.02685546875,0.9061892032623292,1.0,0.0,3.0,1.0,0.0
12147300,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.9332404732704164,0.4291103184223175,0.3871426880359649,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.9990000128746032,0.6119022965431213,0.5059330463409424,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.9531567096710204,0.4551794230937958,0.3184300065040588,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8511253595352173,0.3292443752288818,0.3134866058826446,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.747471272945404,0.2203085571527481,1.000620722770691,284.9642639160156,284.95001220703125,300.2406311035156,287.6227111816406,298.230224609375,297.29901123046875,284.97222900390625,1.0,0.5591299533843994,0.4260972142219543,0.4260972142219543,1.0,1.0,-3.0325517654418945,0.9613385796546936,2.0712132453918457,0.2789599597454071,0.9003705382347107,0.9003705382347107,0.0,128.53289794921875,115.0,40578.1015625,0.0,2252.71728515625,1.0,280.9013061523437,283.538330078125,290.56597900390625,293.0815124511719,293.1499938964844,293.1499938964844,280.95001220703125,36035.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658851623535156,1.0,0.0,0.0,3.652893304824829,3.6529173851013184,8.90363367034297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.3974609375,0.0,1536.6531982421875,1895.4371337890625,0.0,4004.86962890625,0.9059947729110718,1.0,0.0,3.0,1.0,0.0
12147360,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9388085603713988,0.4292513132095337,0.3870010077953338,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9990000128746032,0.6163635849952698,0.498016357421875,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9599647521972656,0.4573820233345032,0.319772720336914,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8558222055435181,0.3298558890819549,0.3138557076454162,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7514474987983704,0.2206880450248718,1.0014400482177734,285.01483154296875,284.95001220703125,300.23297119140625,287.64801025390625,298.2413635253906,297.3194274902344,285.0160217285156,1.0,0.5568994879722595,0.4261042177677154,0.4261042177677154,1.0,1.0,-3.0258982181549072,0.9588413238525392,2.067056894302368,0.2778229713439941,0.9013537764549256,0.9013537764549256,0.0,126.13690948486328,133.0,40487.28515625,0.0,2228.44140625,1.0,280.9425048828125,283.5877685546875,290.5868225097656,293.12579345703125,293.1499938964844,293.1499938964844,280.6499938964844,35956.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591254591941832,1.0,0.0,0.0,3.654473781585693,3.654497861862183,8.911339932637929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.931640625,0.0,1537.82763671875,1895.4371337890625,0.0,3944.786376953125,0.9062620401382446,1.0,0.0,3.0,1.0,0.0
12147420,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.9353975057601928,0.4280421137809753,0.38640096783638,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.9990000128746032,0.6224057078361511,0.5019636750221252,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.959964632987976,0.4605952203273773,0.3223071098327636,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231506347656,0.8542886972427368,0.3303466141223907,0.3146072030067444,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.823486328125,0.7501205801963806,0.2210065126419067,1.0038353204727173,284.8229675292969,284.95001220703125,300.2174987792969,287.702880859375,298.2485046386719,297.3363342285156,284.822509765625,1.0,0.5598366856575012,0.4261182248592376,0.4261182248592376,1.0,1.0,-3.036719799041748,0.962912142276764,2.07380747795105,0.2790558338165283,0.8980280756950378,0.8980280756950378,0.0,127.60079956054688,151.0,41339.046875,0.0,2255.40576171875,1.0,280.6579284667969,283.3662414550781,290.7183837890625,293.3599548339844,293.1499938964844,293.1499938964844,280.95001220703125,36125.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661707878112792,1.0,0.0,0.0,3.6505653858184814,3.65058946609497,8.892289429240918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.30908203125,0.0,1534.7393798828125,1895.4371337890625,0.0,4007.39794921875,0.9054805636405944,1.0,0.0,3.0,1.0,0.0
12147480,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.9353975057601928,0.4280421137809753,0.38640096783638,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.9990000128746032,0.6224057078361511,0.5019636750221252,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.959964632987976,0.4605952203273773,0.3223071098327636,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231506347656,0.8542886972427368,0.3303466141223907,0.3146072030067444,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.823486328125,0.7501205801963806,0.2210065126419067,1.0038353204727173,284.8229675292969,284.95001220703125,300.2174987792969,287.702880859375,298.2485046386719,297.3363342285156,284.822509765625,1.0,0.5598366856575012,0.4261182248592376,0.4261182248592376,1.0,1.0,-3.036719799041748,0.962912142276764,2.07380747795105,0.2790558338165283,0.8980280756950378,0.8980280756950378,0.0,127.60079956054688,151.0,41339.046875,0.0,2255.40576171875,1.0,280.6579284667969,283.3662414550781,290.7183837890625,293.3599548339844,293.1499938964844,293.1499938964844,280.95001220703125,36125.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661707878112792,1.0,0.0,0.0,3.6505653858184814,3.65058946609497,8.892289429240918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.30908203125,0.0,1534.7393798828125,1895.4371337890625,0.0,4007.39794921875,0.9054805636405944,1.0,0.0,3.0,1.0,0.0
12147540,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.9213544726371764,0.4280335307121277,0.3860829472541809,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9990000128746032,0.6251552700996399,0.5214442610740662,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9497964382171632,0.4647911489009857,0.3250410258769989,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.844658374786377,0.331381618976593,0.3155002892017364,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7418100833892822,0.221639946103096,1.0067534446716309,285.0476989746094,284.95001220703125,300.20184326171875,287.7627258300781,298.24737548828125,297.3396301269531,285.0504150390625,1.0,0.568189799785614,0.4261322319507599,0.4261322319507599,1.0,1.0,-3.067601442337036,0.9743891954421996,2.093212127685547,0.2833232581615448,0.9010922312736512,0.9010922312736512,0.0,134.15127563476562,169.0,40924.0703125,0.0,2345.7001953125,1.0,280.9419860839844,283.6158752441406,290.7148742675781,293.26580810546875,293.1499938964844,293.1499938964844,280.6499938964844,35936.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952506184577942,1.0,0.0,0.0,3.651821613311768,3.651845693588257,8.898409760149661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.10009765625,0.0,1534.7218017578125,1895.4371337890625,0.0,3885.51123046875,0.905661642551422,1.0,0.0,3.0,1.0,0.0
12147600,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.9213544726371764,0.4280335307121277,0.3860829472541809,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9990000128746032,0.6251552700996399,0.5214442610740662,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9497964382171632,0.4647911489009857,0.3250410258769989,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.844658374786377,0.331381618976593,0.3155002892017364,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7418100833892822,0.221639946103096,1.0067534446716309,285.0476989746094,284.95001220703125,300.20184326171875,287.7627258300781,298.24737548828125,297.3396301269531,285.0504150390625,1.0,0.568189799785614,0.4261322319507599,0.4261322319507599,1.0,1.0,-3.067601442337036,0.9743891954421996,2.093212127685547,0.2833232581615448,0.9010922312736512,0.9010922312736512,0.0,134.15127563476562,169.0,40924.0703125,0.0,2345.7001953125,1.0,280.9419860839844,283.6158752441406,290.7148742675781,293.26580810546875,293.1499938964844,293.1499938964844,280.6499938964844,35936.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952506184577942,1.0,0.0,0.0,3.651821613311768,3.651845693588257,8.898409760149661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.10009765625,0.0,1534.7218017578125,1895.4371337890625,0.0,3885.51123046875,0.905661642551422,1.0,0.0,3.0,1.0,0.0
12147660,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9116597175598145,0.4277346134185791,0.3863071203231811,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9990000128746032,0.6249272227287292,0.5363984704017639,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9417305588722228,0.4669122397899627,0.3268455266952514,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8378195762634277,0.3318765759468078,0.3163015842437744,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7359215021133423,0.2219383716583252,1.009446620941162,284.90985107421875,284.95001220703125,300.1929931640625,287.798095703125,298.23846435546875,297.33056640625,284.9052429199219,1.0,0.5746721029281616,0.4256489276885986,0.4256489276885986,1.0,1.0,-3.092214345932007,0.9823423624038696,2.1098721027374268,0.2856982350349426,0.8995038866996765,0.8995038866996765,0.0,139.3707275390625,169.0,41890.53515625,0.0,2418.874755859375,1.0,280.68865966796875,283.44268798828125,290.8323669433594,293.5274353027344,293.1499938964844,293.1499938964844,280.6499938964844,36013.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603146314620972,1.0,0.0,0.0,3.651840925216675,3.651865005493164,8.898504688659159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.3251953125,0.0,1535.321044921875,1895.4371337890625,0.0,3955.389892578125,0.9056635499000548,1.0,0.0,3.0,1.0,0.0
12147720,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9027498960494996,0.4271028041839599,0.3860072791576385,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9990000128746032,0.6235496401786804,0.5507996082305908,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9334028363227844,0.4682429134845733,0.3279607892036438,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8312293291091919,0.3320192992687225,0.3166805505752563,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7302125096321106,0.2219696193933487,1.0107150077819824,284.89111328125,284.95001220703125,300.1860046386719,287.8266906738281,298.22589111328125,297.3153076171875,284.8917541503906,1.0,0.5803651809692383,0.4252691864967346,0.4252691864967346,1.0,1.0,-3.1124863624572754,0.9888580441474916,2.1236281394958496,0.2876444160938263,0.8989378213882446,0.8989378213882446,0.0,144.37965393066406,172.0,42166.375,0.0,2483.72900390625,1.0,280.6575012207031,283.4188537597656,290.86395263671875,293.5470886230469,293.1499938964844,293.1499938964844,280.95001220703125,36056.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639953374862672,1.0,0.0,0.0,3.6503636837005615,3.650387763977051,8.891306038094626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.08447265625,0.0,1533.9990234375,1895.4371337890625,0.0,3988.119384765625,0.905393362045288,1.0,0.0,3.0,1.0,0.0
12147780,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.8900086283683777,0.4271365404129028,0.3858562707901001,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.9990000128746032,0.6201531887054443,0.5738469362258911,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.9217339158058168,0.4724852442741394,0.3308151662349701,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.8215137124061584,0.3330670297145843,0.3176916837692261,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.7216075658798218,0.2224598228931427,1.0134702920913696,285.1080627441406,284.95001220703125,300.1700134277344,287.8939819335937,298.2044677734375,297.2917785644531,285.1113586425781,1.0,0.5896023511886597,0.4244061112403869,0.4244061112403869,1.0,1.0,-3.147988557815552,0.9997037053108216,2.148284912109375,0.290697306394577,0.9027605056762696,0.9027605056762696,0.0,152.77505493164062,175.0,41704.28125,0.0,2597.177978515625,1.0,280.9420471191406,283.66412353515625,290.8633117675781,293.4635009765625,293.1499938964844,293.1499938964844,280.6499938964844,35859.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540224671363832,1.0,0.0,0.0,3.654630661010742,3.654654502868652,8.912104476621607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.7490234375,0.0,1537.2740478515625,1895.4371337890625,0.0,3899.12646484375,0.9062366485595704,1.0,0.0,3.0,1.0,0.0
12147840,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.8900086283683777,0.4271365404129028,0.3858562707901001,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.9990000128746032,0.6201531887054443,0.5738469362258911,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.9217339158058168,0.4724852442741394,0.3308151662349701,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.8215137124061584,0.3330670297145843,0.3176916837692261,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.7216075658798218,0.2224598228931427,1.0134702920913696,285.1080627441406,284.95001220703125,300.1700134277344,287.8939819335937,298.2044677734375,297.2917785644531,285.1113586425781,1.0,0.5896023511886597,0.4244061112403869,0.4244061112403869,1.0,1.0,-3.147988557815552,0.9997037053108216,2.148284912109375,0.290697306394577,0.9027605056762696,0.9027605056762696,0.0,152.77505493164062,175.0,41704.28125,0.0,2597.177978515625,1.0,280.9420471191406,283.66412353515625,290.8633117675781,293.4635009765625,293.1499938964844,293.1499938964844,280.6499938964844,35859.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540224671363832,1.0,0.0,0.0,3.654630661010742,3.654654502868652,8.912104476621607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.7490234375,0.0,1537.2740478515625,1895.4371337890625,0.0,3899.12646484375,0.9062366485595704,1.0,0.0,3.0,1.0,0.0
12147900,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8854807019233704,0.4269194900989532,0.3860428035259247,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9990000128746032,0.6181811094284058,0.5826911926269531,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9179826378822328,0.4744186997413635,0.3324143886566162,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8181063532829285,0.3335216343402862,0.3183687031269073,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7185385227203369,0.2226709872484207,1.015367865562439,284.9868469238281,284.95001220703125,300.16192626953125,287.9286193847656,298.19439697265625,297.2812805175781,284.98077392578125,1.0,0.5935901403427124,0.4239745736122131,0.4239745736122131,1.0,1.0,-3.1638712882995605,1.004417896270752,2.1594533920288086,0.2919128239154815,0.901846706867218,0.901846706867218,0.0,156.1849365234375,175.0,42647.34375,0.0,2646.837890625,1.0,280.6985778808594,283.502685546875,290.9696655273437,293.7183532714844,293.1499938964844,293.1499938964844,280.6499938964844,35912.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96183043718338,1.0,0.0,0.0,3.656541347503662,3.656565427780152,8.921425660446403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.06640625,0.0,1539.8028564453125,1895.4371337890625,0.0,3968.8857421875,0.90664541721344,1.0,0.0,3.0,1.0,0.0
12147960,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.878196120262146,0.4261872172355652,0.3857237100601196,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9951804280281068,0.6158505082130432,0.584700345993042,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.9111912846565248,0.4759098291397095,0.3336895704269409,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8123562335968018,0.3336513936519623,0.3187867999076843,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7133630514144897,0.2226384431123733,1.016497015953064,284.95166015625,284.95001220703125,300.15380859375,287.9637451171875,298.1820678710937,297.2689819335937,284.9507751464844,1.0,0.5967233180999756,0.4232509732246399,0.4232509732246399,1.0,1.0,-3.168881893157959,1.0044101476669312,2.1644718647003174,0.2912252247333526,0.901473343372345,0.901473343372345,0.0,160.7689971923828,178.0,42829.73828125,0.0,2681.933349609375,1.0,280.65740966796875,283.4593505859375,291.0074462890625,293.7396545410156,293.1499938964844,293.1499938964844,280.3500061035156,35967.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667193293571472,1.0,0.0,0.0,3.656559467315674,3.656583547592163,8.921514336179825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.8662109375,0.0,1540.234619140625,1895.4371337890625,0.0,4012.2509765625,0.9067155122756958,1.0,0.0,3.0,1.0,0.0
