time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148020,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76446533203125,0.8644852638244629,0.4238885045051574,0.384221613407135,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7642822265625,0.9821471571922302,0.612105667591095,0.5812650322914124,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.899294376373291,0.4781379401683807,0.3356442749500274,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646484375,0.8008703589439392,0.3332712650299072,0.3189581334590912,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.7028003334999084,0.2220791578292846,1.016315221786499,284.764404296875,284.95001220703125,300.1374206542969,288.03515625,298.1596374511719,297.2488708496094,284.76324462890625,1.0,0.6009695529937744,0.4218037724494934,0.4218037724494934,1.0,1.0,-3.165736198425293,0.9995328187942504,2.166203498840332,0.2870267033576965,0.8974305987358093,0.8974305987358093,0.0,169.16094970703125,181.0,43758.28125,0.0,2720.6337890625,1.0,280.3583374023437,283.2257995605469,291.083984375,293.8955078125,293.1499938964844,293.1499938964844,280.6499938964844,36172.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798743724822998,1.0,0.0,0.0,3.65081524848938,3.650839328765869,8.893506446838728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.0947265625,0.0,1535.3648681640625,1895.4371337890625,0.0,4127.63134765625,0.9055626392364502,1.0,0.0,3.0,1.0,0.0
12148080,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76446533203125,0.8644852638244629,0.4238885045051574,0.384221613407135,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7642822265625,0.9821471571922302,0.612105667591095,0.5812650322914124,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.899294376373291,0.4781379401683807,0.3356442749500274,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646484375,0.8008703589439392,0.3332712650299072,0.3189581334590912,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.7028003334999084,0.2220791578292846,1.016315221786499,284.764404296875,284.95001220703125,300.1374206542969,288.03515625,298.1596374511719,297.2488708496094,284.76324462890625,1.0,0.6009695529937744,0.4218037724494934,0.4218037724494934,1.0,1.0,-3.165736198425293,0.9995328187942504,2.166203498840332,0.2870267033576965,0.8974305987358093,0.8974305987358093,0.0,169.16094970703125,181.0,43758.28125,0.0,2720.6337890625,1.0,280.3583374023437,283.2257995605469,291.083984375,293.8955078125,293.1499938964844,293.1499938964844,280.6499938964844,36172.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798743724822998,1.0,0.0,0.0,3.65081524848938,3.650839328765869,8.893506446838728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.0947265625,0.0,1535.3648681640625,1895.4371337890625,0.0,4127.63134765625,0.9055626392364502,1.0,0.0,3.0,1.0,0.0
12148140,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8565272092819214,0.4231598675251007,0.3832514584064483,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9738286137580872,0.6111351251602173,0.5797901749610901,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8935118317604065,0.4816946387290954,0.3379150032997131,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7941003441810608,0.3336380422115326,0.3192053139209747,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6963676810264587,0.221989631652832,1.0158847570419312,284.9468078613281,284.95001220703125,300.1208190917969,288.107421875,298.1501159667969,297.2474060058594,284.948486328125,1.0,0.60395348072052,0.4203565418720245,0.4203565418720245,1.0,1.0,-3.165292501449585,0.9956439733505248,2.1696486473083496,0.2830265164375305,0.8988589644432068,0.8988589644432068,0.0,174.55972290039062,184.0,42871.15625,0.0,2748.937744140625,1.0,280.6420288085937,283.44696044921875,291.0595703125,293.7465515136719,293.1499938964844,293.1499938964844,280.95001220703125,36042.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659249186515808,1.0,0.0,0.0,3.6483969688415527,3.648421049118042,8.88172792201658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.46484375,0.0,1531.701171875,1895.4371337890625,0.0,4005.22216796875,0.904961347579956,1.0,0.0,3.0,1.0,0.0
12148200,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8565272092819214,0.4231598675251007,0.3832514584064483,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9738286137580872,0.6111351251602173,0.5797901749610901,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8935118317604065,0.4816946387290954,0.3379150032997131,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7941003441810608,0.3336380422115326,0.3192053139209747,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6963676810264587,0.221989631652832,1.0158847570419312,284.9468078613281,284.95001220703125,300.1208190917969,288.107421875,298.1501159667969,297.2474060058594,284.948486328125,1.0,0.60395348072052,0.4203565418720245,0.4203565418720245,1.0,1.0,-3.165292501449585,0.9956439733505248,2.1696486473083496,0.2830265164375305,0.8988589644432068,0.8988589644432068,0.0,174.55972290039062,184.0,42871.15625,0.0,2748.937744140625,1.0,280.6420288085937,283.44696044921875,291.0595703125,293.7465515136719,293.1499938964844,293.1499938964844,280.95001220703125,36042.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659249186515808,1.0,0.0,0.0,3.6483969688415527,3.648421049118042,8.88172792201658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.46484375,0.0,1531.701171875,1895.4371337890625,0.0,4005.22216796875,0.904961347579956,1.0,0.0,3.0,1.0,0.0
12148260,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532287597656,0.8536412119865417,0.423882395029068,0.3837425410747528,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535339355469,0.9706488847732544,0.6123242378234863,0.5805984735488892,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15338134765625,0.8929036855697632,0.4865853786468506,0.3411928713321686,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529541015625,0.7919719815254211,0.3350555598735809,0.3204263150691986,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522827148437,0.6942218542098999,0.2227494865655899,1.0188955068588257,285.1533508300781,284.95001220703125,300.10406494140625,288.17974853515625,298.1524658203125,297.2598876953125,285.1552734375,1.0,0.6070266962051392,0.4197536706924438,0.4197536706924438,1.0,1.0,-3.1758737564086914,0.99786776304245,2.1780059337615967,0.2827215194702148,0.9032667279243468,0.9032667279243468,0.0,177.55995178222656,187.0,42090.83984375,0.0,2786.599853515625,1.0,280.94158935546875,283.69061279296875,291.1151123046875,293.7320251464844,293.1499938964844,293.1499938964844,280.6499938964844,35817.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494447708129884,1.0,0.0,0.0,3.654486894607544,3.654510974884033,8.911403597267054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.798828125,0.0,1536.800537109375,1895.4371337890625,0.0,3857.958740234375,0.9061763882637024,1.0,0.0,3.0,1.0,0.0
12148320,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532287597656,0.8536412119865417,0.423882395029068,0.3837425410747528,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535339355469,0.9706488847732544,0.6123242378234863,0.5805984735488892,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15338134765625,0.8929036855697632,0.4865853786468506,0.3411928713321686,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529541015625,0.7919719815254211,0.3350555598735809,0.3204263150691986,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522827148437,0.6942218542098999,0.2227494865655899,1.0188955068588257,285.1533508300781,284.95001220703125,300.10406494140625,288.17974853515625,298.1524658203125,297.2598876953125,285.1552734375,1.0,0.6070266962051392,0.4197536706924438,0.4197536706924438,1.0,1.0,-3.1758737564086914,0.99786776304245,2.1780059337615967,0.2827215194702148,0.9032667279243468,0.9032667279243468,0.0,177.55995178222656,187.0,42090.83984375,0.0,2786.599853515625,1.0,280.94158935546875,283.69061279296875,291.1151123046875,293.7320251464844,293.1499938964844,293.1499938964844,280.6499938964844,35817.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494447708129884,1.0,0.0,0.0,3.654486894607544,3.654510974884033,8.911403597267054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.798828125,0.0,1536.800537109375,1895.4371337890625,0.0,3857.958740234375,0.9061763882637024,1.0,0.0,3.0,1.0,0.0
12148380,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8500004410743713,0.4231168925762176,0.3836760818958282,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.9668453931808472,0.6123347878456116,0.5812278985977173,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8915494084358215,0.4902374446392059,0.3441459536552429,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7893691062927246,0.3357899188995361,0.3215324580669403,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6917757987976074,0.2231237292289734,1.0220867395401,284.9908447265625,284.95001220703125,300.0871276855469,288.2513427734375,298.146240234375,297.26007080078125,284.98992919921875,1.0,0.6100805401802063,0.4191508293151855,0.4191508293151855,1.0,1.0,-3.1852807998657227,0.9997050762176514,2.185575723648072,0.2825601100921631,0.9024724960327148,0.9024724960327148,0.0,180.908935546875,190.0,43153.109375,0.0,2823.965087890625,1.0,280.6579284667969,283.4798583984375,291.2835388183594,294.03497314453125,293.1499938964844,293.1499938964844,280.3500061035156,35919.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603080153465272,1.0,0.0,0.0,3.658205270767212,3.658229351043701,8.929546879699046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.96630859375,0.0,1541.716064453125,1895.4371337890625,0.0,3955.331298828125,0.9070505499839784,1.0,0.0,3.0,1.0,0.0
12148440,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8500004410743713,0.4231168925762176,0.3836760818958282,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.9668453931808472,0.6123347878456116,0.5812278985977173,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8915494084358215,0.4902374446392059,0.3441459536552429,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7893691062927246,0.3357899188995361,0.3215324580669403,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6917757987976074,0.2231237292289734,1.0220867395401,284.9908447265625,284.95001220703125,300.0871276855469,288.2513427734375,298.146240234375,297.26007080078125,284.98992919921875,1.0,0.6100805401802063,0.4191508293151855,0.4191508293151855,1.0,1.0,-3.1852807998657227,0.9997050762176514,2.185575723648072,0.2825601100921631,0.9024724960327148,0.9024724960327148,0.0,180.908935546875,190.0,43153.109375,0.0,2823.965087890625,1.0,280.6579284667969,283.4798583984375,291.2835388183594,294.03497314453125,293.1499938964844,293.1499938964844,280.3500061035156,35919.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603080153465272,1.0,0.0,0.0,3.658205270767212,3.658229351043701,8.929546879699046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.96630859375,0.0,1541.716064453125,1895.4371337890625,0.0,3955.331298828125,0.9070505499839784,1.0,0.0,3.0,1.0,0.0
12148500,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.8471536636352539,0.4221556186676025,0.3830839097499847,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.9637863636016846,0.6117005348205566,0.5809361934661865,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8898042440414429,0.4915482401847839,0.3452465534210205,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.7871189713478088,0.3357535600662231,0.3217186331748962,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.6896685361862183,0.2230016142129898,1.0224370956420898,284.8493957519531,284.95001220703125,300.0785827636719,288.2865905761719,298.1395568847656,297.25518798828125,284.8418884277344,1.0,0.6113510727882385,0.418849378824234,0.418849378824234,1.0,1.0,-3.1861917972564697,0.9992457628250122,2.186945915222168,0.2819333672523498,0.9004310965538025,0.9004310965538025,0.0,183.00885009765625,190.0,44024.94921875,0.0,2837.248779296875,1.0,280.401123046875,283.2965393066406,291.3565673828125,294.2283630371094,293.1499938964844,293.1499938964844,280.3500061035156,36027.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693313241004944,1.0,0.0,0.0,3.6575028896331774,3.657526969909668,8.926118653107551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.5361328125,0.0,1541.7408447265625,1895.4371337890625,0.0,4035.31640625,0.9069274067878724,1.0,0.0,3.0,1.0,0.0
12148560,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80291748046875,0.8437758088111877,0.4209502935409546,0.3821509182453155,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.802734375,0.960036277770996,0.6107518076896667,0.5802338123321533,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028259277344,0.8874871730804443,0.4926300346851349,0.3461062014102936,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030700683594,0.7843420505523682,0.3355019092559814,0.321646124124527,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034973144531,0.6870448589324951,0.2226944863796234,1.0218247175216677,284.8028564453125,284.95001220703125,300.07000732421875,288.3214111328125,298.1310729980469,297.2481994628906,284.8017578125,1.0,0.6123939156532288,0.4184153079986572,0.4184153079986572,1.0,1.0,-3.1844396591186523,0.9974966645240784,2.1869430541992188,0.2806029319763183,0.898942232131958,0.898942232131958,0.0,185.3172607421875,193.0,44115.1875,0.0,2846.201171875,1.0,280.3578186035156,283.2456359863281,291.3686828613281,294.2037353515625,293.1499938964844,293.1499938964844,280.6499938964844,36118.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731917977333068,1.0,0.0,0.0,3.654438734054565,3.654462814331055,8.91116826551297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.3095703125,0.0,1539.0030517578125,1895.4371337890625,0.0,4069.26708984375,0.9063369631767272,1.0,0.0,3.0,1.0,0.0
12148620,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8393820524215698,0.4202997386455536,0.3811821043491363,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9549334049224854,0.6105259656906128,0.5796204805374146,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8852745890617371,0.4963561296463012,0.3484278917312622,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7807824611663818,0.3359117209911346,0.3218604922294616,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.6835275888442993,0.2226799428462982,1.0213876962661743,284.9849548339844,284.95001220703125,300.0526733398437,288.38922119140625,298.1244812011719,297.24920654296875,284.9866027832031,1.0,0.614385724067688,0.4175471365451813,0.4175471365451813,1.0,1.0,-3.1850481033325195,0.9954585433006288,2.189589500427246,0.2782228589057922,0.9008808135986328,0.9008808135986328,0.0,188.7078094482422,196.0,43236.796875,0.0,2865.905029296875,1.0,280.6420593261719,283.4665832519531,291.3443908691406,294.0575866699219,293.1499938964844,293.1499938964844,280.3500061035156,35986.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598995447158812,1.0,0.0,0.0,3.654104709625244,3.654128789901733,8.909539701562608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.1259765625,0.0,1537.6402587890625,1895.4371337890625,0.0,3951.6904296875,0.9061996340751648,1.0,0.0,3.0,1.0,0.0
12148680,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8393820524215698,0.4202997386455536,0.3811821043491363,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9549334049224854,0.6105259656906128,0.5796204805374146,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8852745890617371,0.4963561296463012,0.3484278917312622,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7807824611663818,0.3359117209911346,0.3218604922294616,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.6835275888442993,0.2226799428462982,1.0213876962661743,284.9849548339844,284.95001220703125,300.0526733398437,288.38922119140625,298.1244812011719,297.24920654296875,284.9866027832031,1.0,0.614385724067688,0.4175471365451813,0.4175471365451813,1.0,1.0,-3.1850481033325195,0.9954585433006288,2.189589500427246,0.2782228589057922,0.9008808135986328,0.9008808135986328,0.0,188.7078094482422,196.0,43236.796875,0.0,2865.905029296875,1.0,280.6420593261719,283.4665832519531,291.3443908691406,294.0575866699219,293.1499938964844,293.1499938964844,280.3500061035156,35986.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598995447158812,1.0,0.0,0.0,3.654104709625244,3.654128789901733,8.909539701562608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.1259765625,0.0,1537.6402587890625,1895.4371337890625,0.0,3951.6904296875,0.9061996340751648,1.0,0.0,3.0,1.0,0.0
12148740,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196716308594,0.8357567191123962,0.4189572036266327,0.380472719669342,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.9506585001945496,0.6097432971000671,0.5793881416320801,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.8838399648666382,0.499490737915039,0.3509431481361389,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.77800053358078,0.3360587060451507,0.322330504655838,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.6807792782783508,0.222542718052864,1.0220142602920532,284.8196105957031,284.95001220703125,300.0351867675781,288.4539794921875,298.1146240234375,297.2455444335937,284.8187866210937,1.0,0.616500198841095,0.4166789650917053,0.4166789650917053,1.0,1.0,-3.188267469406128,0.994340479373932,2.193927049636841,0.2764396071434021,0.8977760672569275,0.8977760672569275,0.0,191.8041839599609,199.0,44227.1640625,0.0,2889.399169921875,1.0,280.3579406738281,283.2558288574219,291.477783203125,294.30548095703125,293.1499938964844,293.1499938964844,280.6499938964844,36133.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683440923690796,1.0,0.0,0.0,3.649911642074585,3.649935722351074,8.889104492482147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.13720703125,0.0,1534.0703125,1895.4371337890625,0.0,4026.607421875,0.9053389430046082,1.0,0.0,3.0,1.0,0.0
12148800,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196716308594,0.8357567191123962,0.4189572036266327,0.380472719669342,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.9506585001945496,0.6097432971000671,0.5793881416320801,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.8838399648666382,0.499490737915039,0.3509431481361389,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.77800053358078,0.3360587060451507,0.322330504655838,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.6807792782783508,0.222542718052864,1.0220142602920532,284.8196105957031,284.95001220703125,300.0351867675781,288.4539794921875,298.1146240234375,297.2455444335937,284.8187866210937,1.0,0.616500198841095,0.4166789650917053,0.4166789650917053,1.0,1.0,-3.188267469406128,0.994340479373932,2.193927049636841,0.2764396071434021,0.8977760672569275,0.8977760672569275,0.0,191.8041839599609,199.0,44227.1640625,0.0,2889.399169921875,1.0,280.3579406738281,283.2558288574219,291.477783203125,294.30548095703125,293.1499938964844,293.1499938964844,280.6499938964844,36133.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683440923690796,1.0,0.0,0.0,3.649911642074585,3.649935722351074,8.889104492482147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.13720703125,0.0,1534.0703125,1895.4371337890625,0.0,4026.607421875,0.9053389430046082,1.0,0.0,3.0,1.0,0.0
12148860,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8332028985023499,0.4185397624969482,0.379827469587326,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.9475730657577516,0.6096081733703613,0.5789963006973267,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8826701641082764,0.5019118785858154,0.3524303436279297,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.7759847640991211,0.3363419473171234,0.3224822580814361,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.6787863373756409,0.2225639969110489,1.0218647718429563,284.9752502441406,284.95001220703125,300.0238952636719,288.4935302734375,298.1109313964844,297.24658203125,284.98028564453125,1.0,0.6177290678024292,0.4162559509277344,0.4162559509277344,1.0,1.0,-3.1888039112091064,0.9934123754501344,2.1953914165496826,0.2752712368965149,0.8993932008743286,0.8993932008743286,0.0,193.87046813964844,199.0,43369.37109375,0.0,2901.766845703125,1.0,280.6207275390625,283.4499206542969,291.4447326660156,294.1439514160156,293.1499938964844,293.1499938964844,280.6499938964844,36027.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587326049804688,1.0,0.0,0.0,3.648965835571289,3.6489899158477774,8.884497901817667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.81591796875,0.0,1532.2276611328125,1895.4371337890625,0.0,3941.27978515625,0.9050990343093872,1.0,0.0,3.0,1.0,0.0
12148920,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8324725031852722,0.41858971118927,0.3798251450061798,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.94667249917984,0.609838604927063,0.57914799451828,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8827570676803589,0.5035399794578552,0.3535239100456238,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7754866480827332,0.3366916477680206,0.3227777779102325,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.678252100944519,0.222724363207817,1.022468090057373,285.00347900390625,284.95001220703125,300.0174865722656,288.5150146484375,298.1107482910156,297.24981689453125,285.0049133300781,1.0,0.6185241341590881,0.4160179793834686,0.4160179793834686,1.0,1.0,-3.191375494003296,0.9937177300453186,2.197657585144043,0.2749384939670563,0.8999701142311096,0.8999701142311096,0.0,194.69284057617188,202.0,43346.1640625,0.0,2911.58984375,1.0,280.6421203613281,283.47808837890625,291.4711608886719,294.190185546875,293.1499938964844,293.1499938964844,280.95001220703125,35981.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557785987854004,1.0,0.0,0.0,3.64974308013916,3.6497671604156494,8.888283673513797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.63525390625,0.0,1532.7454833984375,1895.4371337890625,0.0,3914.86767578125,0.9052226543426514,1.0,0.0,3.0,1.0,0.0
12148980,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.209228515625,0.8315280675888062,0.4194623529911041,0.3804393410682678,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095642089844,0.9455296397209167,0.6113376617431641,0.5803306698799133,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2094116210937,0.8841489553451538,0.5087937712669373,0.3570334017276764,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.208984375,0.7751708030700684,0.3382277190685272,0.3240914046764374,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20831298828125,0.677832305431366,0.2236416190862655,1.0260707139968872,285.2093505859375,284.95001220703125,299.9996337890625,288.5715026855469,298.1147155761719,297.26495361328125,285.21124267578125,1.0,0.6211481690406799,0.4153569638729095,0.4153569638729095,1.0,1.0,-3.20365834236145,0.9964079260826112,2.2072503566741943,0.2747295200824737,0.9051174521446228,0.9051174521446228,0.0,196.5559844970703,205.0,42592.09375,0.0,2947.406982421875,1.0,280.9419250488281,283.7209167480469,291.5180358886719,294.1737060546875,293.1499938964844,293.1499938964844,280.6499938964844,35748.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417835474014282,1.0,0.0,0.0,3.658411741256714,3.658435821533203,8.930554713515448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.13916015625,0.0,1540.6611328125,1895.4371337890625,0.0,3788.649658203125,0.9070091843605042,1.0,0.0,3.0,1.0,0.0
12149040,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.209228515625,0.8315280675888062,0.4194623529911041,0.3804393410682678,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095642089844,0.9455296397209167,0.6113376617431641,0.5803306698799133,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2094116210937,0.8841489553451538,0.5087937712669373,0.3570334017276764,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.208984375,0.7751708030700684,0.3382277190685272,0.3240914046764374,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20831298828125,0.677832305431366,0.2236416190862655,1.0260707139968872,285.2093505859375,284.95001220703125,299.9996337890625,288.5715026855469,298.1147155761719,297.26495361328125,285.21124267578125,1.0,0.6211481690406799,0.4153569638729095,0.4153569638729095,1.0,1.0,-3.20365834236145,0.9964079260826112,2.2072503566741943,0.2747295200824737,0.9051174521446228,0.9051174521446228,0.0,196.5559844970703,205.0,42592.09375,0.0,2947.406982421875,1.0,280.9419250488281,283.7209167480469,291.5180358886719,294.1737060546875,293.1499938964844,293.1499938964844,280.6499938964844,35748.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417835474014282,1.0,0.0,0.0,3.658411741256714,3.658435821533203,8.930554713515448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.13916015625,0.0,1540.6611328125,1895.4371337890625,0.0,3788.649658203125,0.9070091843605042,1.0,0.0,3.0,1.0,0.0
12149100,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.8309363126754761,0.4194102585315704,0.3807477653026581,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.9448344707489014,0.6116666793823242,0.5809949040412903,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8847123980522156,0.5109989047050476,0.3588101863861084,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.7749583125114441,0.3387953639030456,0.3248345255851745,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.6776285767555237,0.224005252122879,1.0283836126327517,285.08648681640625,284.95001220703125,299.9906311035156,288.59783935546875,298.1137390136719,297.2683410644531,285.0798645019531,1.0,0.6226344108581543,0.4150264859199524,0.4150264859199524,1.0,1.0,-3.2106449604034424,0.9980428814888,2.212602138519287,0.2748484909534454,0.9048577547073364,0.9048577547073364,0.0,197.65786743164065,205.0,43516.67578125,0.0,2968.10986328125,1.0,280.6985778808594,283.5555725097656,291.629638671875,294.4386291503906,293.1499938964844,293.1499938964844,280.6499938964844,35793.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494053721427916,1.0,0.0,0.0,3.662608623504639,3.662632703781128,8.951056997830165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.32421875,0.0,1545.688720703125,1895.4371337890625,0.0,3857.603515625,0.9079223275184632,1.0,0.0,3.0,1.0,0.0
12149160,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8291622400283813,0.4187942445278168,0.380448043346405,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.942676305770874,0.6113820672035217,0.5810188055038452,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8840097784996033,0.5126959085464478,0.3601636290550232,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.7736782431602478,0.3389960825443268,0.325226366519928,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.6764524579048157,0.2240975052118301,1.029604196548462,285.044921875,284.95001220703125,299.9815673828125,288.622802734375,298.1087341308594,297.2662658691406,285.0440368652344,1.0,0.623979389667511,0.4146030843257904,0.4146030843257904,1.0,1.0,-3.2138864994049072,0.9980956315994264,2.2157909870147705,0.2742398977279663,0.9050368070602416,0.9050368070602416,0.0,199.39523315429688,208.0,43672.1875,0.0,2984.46826171875,1.0,280.6573486328125,283.5079040527344,291.6642761230469,294.4585266113281,293.1499938964844,293.1499938964844,280.3500061035156,35845.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544506072998048,1.0,0.0,0.0,3.664937019348145,3.664961099624634,8.962441029325419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.54541015625,0.0,1548.686279296875,1895.4371337890625,0.0,3902.966796875,0.9085063338279724,1.0,0.0,3.0,1.0,0.0
12149220,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.824159562587738,0.4167331755161285,0.378993272781372,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.9364019632339478,0.6097596883773804,0.5799772143363953,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8810499310493469,0.5153123736381531,0.3622636497020721,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.7696933150291443,0.338710755109787,0.3253314197063446,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.6727027297019958,0.2237125039100647,1.0295065641403198,284.8642578125,284.95001220703125,299.9633483886719,288.6681213378906,298.09344482421875,297.2550964355469,284.86328125,1.0,0.6261739730834961,0.4137562811374664,0.4137562811374664,1.0,1.0,-3.213428258895874,0.9956754446029664,2.2177529335021973,0.2719811499118805,0.9023725390434264,0.9023725390434264,0.0,203.5729217529297,211.0,44783.66796875,0.0,3006.416259765625,1.0,280.3581237792969,283.2821044921875,291.7233581542969,294.6086120605469,293.1499938964844,293.1499938964844,280.04998779296875,36030.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688276648521424,1.0,0.0,0.0,3.664379596710205,3.6644036769866943,8.959714818956854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.3203125,0.0,1549.456787109375,1895.4371337890625,0.0,4030.8740234375,0.9085012078285216,1.0,0.0,3.0,1.0,0.0
12149280,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.824159562587738,0.4167331755161285,0.378993272781372,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.9364019632339478,0.6097596883773804,0.5799772143363953,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8810499310493469,0.5153123736381531,0.3622636497020721,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.7696933150291443,0.338710755109787,0.3253314197063446,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.6727027297019958,0.2237125039100647,1.0295065641403198,284.8642578125,284.95001220703125,299.9633483886719,288.6681213378906,298.09344482421875,297.2550964355469,284.86328125,1.0,0.6261739730834961,0.4137562811374664,0.4137562811374664,1.0,1.0,-3.213428258895874,0.9956754446029664,2.2177529335021973,0.2719811499118805,0.9023725390434264,0.9023725390434264,0.0,203.5729217529297,211.0,44783.66796875,0.0,3006.416259765625,1.0,280.3581237792969,283.2821044921875,291.7233581542969,294.6086120605469,293.1499938964844,293.1499938964844,280.04998779296875,36030.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688276648521424,1.0,0.0,0.0,3.664379596710205,3.6644036769866943,8.959714818956854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.3203125,0.0,1549.456787109375,1895.4371337890625,0.0,4030.8740234375,0.9085012078285216,1.0,0.0,3.0,1.0,0.0
12149340,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827392578125,0.8184801936149597,0.4141268730163574,0.3769412636756897,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.9291596412658693,0.6073427200317383,0.5780550837516785,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6826171875,0.8774206638336182,0.5173851847648621,0.3639127612113952,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6828918457031,0.7650136351585388,0.3378560543060303,0.3248256146907806,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.683349609375,0.6681646704673767,0.2228033244609832,1.0268245935440063,284.6826477050781,284.95001220703125,299.9449157714844,288.706787109375,298.0753173828125,297.2402038574219,284.68145751953125,1.0,0.6276878714561462,0.4129095077514648,0.4129095077514648,1.0,1.0,-3.2068049907684326,0.9910465478897096,2.2157583236694336,0.268839418888092,0.8972874283790588,0.8972874283790588,0.0,207.9131622314453,214.0,45850.23046875,0.0,3016.1728515625,1.0,280.0583190917969,283.0589599609375,291.75396728515625,294.71240234375,293.1499938964844,293.1499938964844,280.3500061035156,36261.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809324145317078,1.0,0.0,0.0,3.6553049087524414,3.65532898902893,8.915393436836894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.224609375,0.0,1541.0379638671875,1895.4371337890625,0.0,4136.8232421875,0.9066253304481506,1.0,0.0,3.0,1.0,0.0
12149400,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827392578125,0.8184801936149597,0.4141268730163574,0.3769412636756897,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.9291596412658693,0.6073427200317383,0.5780550837516785,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6826171875,0.8774206638336182,0.5173851847648621,0.3639127612113952,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6828918457031,0.7650136351585388,0.3378560543060303,0.3248256146907806,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.683349609375,0.6681646704673767,0.2228033244609832,1.0268245935440063,284.6826477050781,284.95001220703125,299.9449157714844,288.706787109375,298.0753173828125,297.2402038574219,284.68145751953125,1.0,0.6276878714561462,0.4129095077514648,0.4129095077514648,1.0,1.0,-3.2068049907684326,0.9910465478897096,2.2157583236694336,0.268839418888092,0.8972874283790588,0.8972874283790588,0.0,207.9131622314453,214.0,45850.23046875,0.0,3016.1728515625,1.0,280.0583190917969,283.0589599609375,291.75396728515625,294.71240234375,293.1499938964844,293.1499938964844,280.3500061035156,36261.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809324145317078,1.0,0.0,0.0,3.6553049087524414,3.65532898902893,8.915393436836894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.224609375,0.0,1541.0379638671875,1895.4371337890625,0.0,4136.8232421875,0.9066253304481506,1.0,0.0,3.0,1.0,0.0
12149460,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8146988749504089,0.4131916463375091,0.3757117986679077,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.9243195652961732,0.6065205335617065,0.5768582820892334,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.8758776187896729,0.5210366249084473,0.3661535084247589,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.762008547782898,0.3378861546516418,0.3246518671512604,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.6650732159614563,0.2224637269973755,1.0247890949249268,284.8529968261719,284.95001220703125,299.9263000488281,288.738037109375,298.06817626953125,297.24029541015625,284.8545227050781,1.0,0.6290493607521057,0.4122937023639679,0.4122937023639679,1.0,1.0,-3.203911304473877,0.9883651733398438,2.215545892715454,0.2665792107582092,0.8973736763000488,0.8973736763000488,0.0,211.00538635253903,217.0,44758.57421875,0.0,3026.977783203125,1.0,280.342041015625,283.2706298828125,291.6957702636719,294.51934814453125,293.1499938964844,293.1499938964844,280.6499938964844,36159.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968240201473236,1.0,0.0,0.0,3.648572444915772,3.6485965251922607,8.882582278602058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.6201171875,0.0,1532.7769775390625,1895.4371337890625,0.0,4025.68994140625,0.9050794839859008,1.0,0.0,3.0,1.0,0.0
12149520,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8146988749504089,0.4131916463375091,0.3757117986679077,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.9243195652961732,0.6065205335617065,0.5768582820892334,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.8758776187896729,0.5210366249084473,0.3661535084247589,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.762008547782898,0.3378861546516418,0.3246518671512604,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.6650732159614563,0.2224637269973755,1.0247890949249268,284.8529968261719,284.95001220703125,299.9263000488281,288.738037109375,298.06817626953125,297.24029541015625,284.8545227050781,1.0,0.6290493607521057,0.4122937023639679,0.4122937023639679,1.0,1.0,-3.203911304473877,0.9883651733398438,2.215545892715454,0.2665792107582092,0.8973736763000488,0.8973736763000488,0.0,211.00538635253903,217.0,44758.57421875,0.0,3026.977783203125,1.0,280.342041015625,283.2706298828125,291.6957702636719,294.51934814453125,293.1499938964844,293.1499938964844,280.6499938964844,36159.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968240201473236,1.0,0.0,0.0,3.648572444915772,3.6485965251922607,8.882582278602058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.6201171875,0.0,1532.7769775390625,1895.4371337890625,0.0,4025.68994140625,0.9050794839859008,1.0,0.0,3.0,1.0,0.0
12149580,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.813558042049408,0.413654088973999,0.375940591096878,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.922847330570221,0.6073347926139832,0.5773654580116272,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8770992755889893,0.526080846786499,0.3694971203804016,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.7614353895187378,0.3389872312545776,0.3255293667316437,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.6643295288085938,0.2230037301778793,1.0265849828720093,285.0469055175781,284.95001220703125,299.9075012207031,288.76123046875,298.0704040527344,297.2532958984375,285.04864501953125,1.0,0.6310735940933228,0.4116778969764709,0.4116778969764709,1.0,1.0,-3.212020874023437,0.9896329045295716,2.2223880290985107,0.2658652365207672,0.9002599716186523,0.9002599716186523,0.0,212.7777557373047,220.0,43756.0078125,0.0,3053.944580078125,1.0,280.6418762207031,283.50396728515625,291.704833984375,294.4473876953125,293.1499938964844,293.1499938964844,280.95001220703125,35958.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953614354133606,1.0,0.0,0.0,3.6494643688201904,3.64948844909668,8.886926252671401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.751953125,0.0,1532.2611083984375,1895.4371337890625,0.0,3895.46435546875,0.9051494598388672,1.0,0.0,3.0,1.0,0.0
12149640,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.813558042049408,0.413654088973999,0.375940591096878,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.922847330570221,0.6073347926139832,0.5773654580116272,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8770992755889893,0.526080846786499,0.3694971203804016,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.7614353895187378,0.3389872312545776,0.3255293667316437,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.6643295288085938,0.2230037301778793,1.0265849828720093,285.0469055175781,284.95001220703125,299.9075012207031,288.76123046875,298.0704040527344,297.2532958984375,285.04864501953125,1.0,0.6310735940933228,0.4116778969764709,0.4116778969764709,1.0,1.0,-3.212020874023437,0.9896329045295716,2.2223880290985107,0.2658652365207672,0.9002599716186523,0.9002599716186523,0.0,212.7777557373047,220.0,43756.0078125,0.0,3053.944580078125,1.0,280.6418762207031,283.50396728515625,291.704833984375,294.4473876953125,293.1499938964844,293.1499938964844,280.95001220703125,35958.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953614354133606,1.0,0.0,0.0,3.6494643688201904,3.64948844909668,8.886926252671401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.751953125,0.0,1532.2611083984375,1895.4371337890625,0.0,3895.46435546875,0.9051494598388672,1.0,0.0,3.0,1.0,0.0
12149700,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929626464844,0.8132814168930054,0.4141273200511932,0.3762737214565277,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943664550781,0.922503650188446,0.6080620884895325,0.5779334902763367,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19390869140625,0.8780130743980408,0.5288717746734619,0.3713531792163849,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19195556640625,0.7614635825157166,0.3397726416587829,0.3261986970901489,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889038085937,0.6643118858337402,0.2234925180673599,1.0285016298294067,285.19354248046875,284.95001220703125,299.8980407714844,288.7695617675781,298.0730285644531,297.2618408203125,285.20166015625,1.0,0.6323463320732117,0.4113699793815613,0.4113699793815613,1.0,1.0,-3.218442440032959,0.991106390953064,2.227335929870605,0.2658426463603973,0.90330570936203,0.90330570936203,0.0,213.61114501953125,220.0,42931.78125,0.0,3072.245849609375,1.0,280.898681640625,283.68780517578125,291.69305419921875,294.33184814453125,293.1499938964844,293.1499938964844,280.95001220703125,35823.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944943368434906,1.0,0.0,0.0,3.6531612873077393,3.653185367584229,8.904939932108391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.3916015625,0.0,1535.3636474609375,1895.4371337890625,0.0,3817.295654296875,0.9059182405471802,1.0,0.0,3.0,1.0,0.0
12149760,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2483825683594,0.8133084774017334,0.4147530496120453,0.3768294155597687,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486877441406,0.9225313663482666,0.6089843511581421,0.5787718892097473,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.8792387247085571,0.5318319797515869,0.3733931481838226,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481689453125,0.7617743015289307,0.3407027721405029,0.3270504176616668,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24755859375,0.6645904183387756,0.2241177707910537,1.0311604738235474,285.2485046386719,284.95001220703125,299.8885192871094,288.7756042480469,298.0765075683594,297.2717590332031,285.2502136230469,1.0,0.6338149905204773,0.411005824804306,0.411005824804306,1.0,1.0,-3.226789712905884,0.9931212663650512,2.233668565750122,0.2659330070018768,0.905889093875885,0.905889093875885,0.0,214.36199951171875,223.0,42939.7890625,0.0,3094.2998046875,1.0,280.942138671875,283.7431945800781,291.729736328125,294.41754150390625,293.1499938964844,293.1499938964844,280.6499938964844,35710.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416576027870178,1.0,0.0,0.0,3.659534931182861,3.659559011459351,8.936039535001328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.28369140625,0.0,1541.633544921875,1895.4371337890625,0.0,3787.50634765625,0.9072343707084656,1.0,0.0,3.0,1.0,0.0
12149820,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.8112731575965881,0.4141836762428283,0.3769367337226867,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.920086681842804,0.6089894771575928,0.5794491171836853,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.8795254230499268,0.5360417366027832,0.3767587542533874,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.7606821060180664,0.3415181934833526,0.3282515406608581,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.66364985704422,0.2246717512607574,1.0352153778076172,285.0856628417969,284.95001220703125,299.8693542480469,288.7804870605469,298.0710754394531,297.274169921875,285.0846252441406,1.0,0.6367414593696594,0.4102775156497955,0.4102775156497955,1.0,1.0,-3.238114356994629,0.9951865077018738,2.242928028106689,0.2655983567237854,0.9063499569892884,0.9063499569892884,0.0,217.2147827148437,226.0,44089.16015625,0.0,3134.50146484375,1.0,280.65789794921875,283.5336608886719,291.8330078125,294.6656799316406,293.1499938964844,293.1499938964844,280.3500061035156,35797.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567047357559204,1.0,0.0,0.0,3.667768001556397,3.6677920818328857,8.97629263363342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.67529296875,0.0,1551.5013427734375,1895.4371337890625,0.0,3923.157958984375,0.9091079831123352,1.0,0.0,3.0,1.0,0.0
