time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149880,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.8112731575965881,0.4141836762428283,0.3769367337226867,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.920086681842804,0.6089894771575928,0.5794491171836853,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.8795254230499268,0.5360417366027832,0.3767587542533874,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.7606821060180664,0.3415181934833526,0.3282515406608581,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.66364985704422,0.2246717512607574,1.0352153778076172,285.0856628417969,284.95001220703125,299.8693542480469,288.7804870605469,298.0710754394531,297.274169921875,285.0846252441406,1.0,0.6367414593696594,0.4102775156497955,0.4102775156497955,1.0,1.0,-3.238114356994629,0.9951865077018738,2.242928028106689,0.2655983567237854,0.9063499569892884,0.9063499569892884,0.0,217.2147827148437,226.0,44089.16015625,0.0,3134.50146484375,1.0,280.65789794921875,283.5336608886719,291.8330078125,294.6656799316406,293.1499938964844,293.1499938964844,280.3500061035156,35797.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567047357559204,1.0,0.0,0.0,3.667768001556397,3.6677920818328857,8.97629263363342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.67529296875,0.0,1551.5013427734375,1895.4371337890625,0.0,3923.157958984375,0.9091079831123352,1.0,0.0,3.0,1.0,0.0
12149940,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8065358996391296,0.4122053384780884,0.3755678832530975,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9144899249076844,0.6072779893875122,0.5783419013023376,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8771541118621826,0.5389090180397034,0.3790447413921356,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7572830319404602,0.3412262499332428,0.328366070985794,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6604980826377869,0.2243354171514511,1.0354015827178955,284.9024963378906,284.95001220703125,299.8500061035156,288.7751159667969,298.0561218261719,297.263427734375,284.9011535644531,1.0,0.6389985680580139,0.4095491766929626,0.4095491766929626,1.0,1.0,-3.23825740814209,0.9932654500007628,2.244992017745972,0.2637238502502441,0.9041916131973268,0.9041916131973268,0.0,221.4485626220703,229.0,45227.01953125,0.0,3158.212646484375,1.0,280.3582458496094,283.3073425292969,291.8426513671875,294.7705078125,293.1499938964844,293.1499938964844,280.04998779296875,35977.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735987782478333,1.0,0.0,0.0,3.669217348098755,3.669241428375244,8.983387829175626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.4560546875,0.0,1554.4840087890625,1895.4371337890625,0.0,4072.836669921875,0.909546971321106,1.0,0.0,3.0,1.0,0.0
12150000,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8065358996391296,0.4122053384780884,0.3755678832530975,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9144899249076844,0.6072779893875122,0.5783419013023376,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8771541118621826,0.5389090180397034,0.3790447413921356,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7572830319404602,0.3412262499332428,0.328366070985794,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6604980826377869,0.2243354171514511,1.0354015827178955,284.9024963378906,284.95001220703125,299.8500061035156,288.7751159667969,298.0561218261719,297.263427734375,284.9011535644531,1.0,0.6389985680580139,0.4095491766929626,0.4095491766929626,1.0,1.0,-3.23825740814209,0.9932654500007628,2.244992017745972,0.2637238502502441,0.9041916131973268,0.9041916131973268,0.0,221.4485626220703,229.0,45227.01953125,0.0,3158.212646484375,1.0,280.3582458496094,283.3073425292969,291.8426513671875,294.7705078125,293.1499938964844,293.1499938964844,280.04998779296875,35977.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735987782478333,1.0,0.0,0.0,3.669217348098755,3.669241428375244,8.983387829175626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.4560546875,0.0,1554.4840087890625,1895.4371337890625,0.0,4072.836669921875,0.909546971321106,1.0,0.0,3.0,1.0,0.0
12150060,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7317810058594,0.8025469183921814,0.410352885723114,0.3741844296455383,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73114013671875,0.9099684953689576,0.6054513454437256,0.5769550204277039,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8749908804893494,0.5405416488647461,0.3803859055042267,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73223876953125,0.7543719410896301,0.3405936658382416,0.3280338943004608,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336730957031,0.6577079892158508,0.2237128168344497,1.033780813217163,284.73150634765625,284.95001220703125,299.8359680175781,288.76715087890625,298.0428466796875,297.2525939941406,284.72784423828125,1.0,0.6401770710945129,0.4089618325233459,0.4089618325233459,1.0,1.0,-3.234196186065674,0.9902403354644777,2.2439558506011963,0.2616391479969024,0.9005647897720337,0.9005647897720337,0.0,224.6251373291016,229.0,46241.2734375,0.0,3166.92041015625,1.0,280.0726623535156,283.0966491699219,291.8431396484375,294.8637084960937,293.1499938964844,293.1499938964844,280.04998779296875,36161.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857463240623474,1.0,0.0,0.0,3.66485047340393,3.664874792098999,8.962018682723283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.13037109375,0.0,1550.969970703125,1895.4371337890625,0.0,4178.4697265625,0.9086778163909912,1.0,0.0,3.0,1.0,0.0
12150120,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139587402344,0.8008904457092285,0.409618616104126,0.3735481798648834,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.71368408203125,0.9081353545188904,0.6046947836875916,0.5762829780578613,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.8740562200546265,0.5411611199378967,0.3808301389217376,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.7531511783599854,0.3403037786483764,0.3278126120567322,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71466064453125,0.6565225124359131,0.2234206944704055,1.032766342163086,284.7138366699219,284.95001220703125,299.8305053710937,288.76397705078125,298.03765869140625,297.2483825683594,284.71240234375,1.0,0.640530526638031,0.4087334275245666,0.4087334275245666,1.0,1.0,-3.2316713333129883,0.9887268543243408,2.2429447174072266,0.2606831192970276,0.899476170539856,0.899476170539856,0.0,225.87705993652344,232.0,46244.30859375,0.0,3168.3349609375,1.0,280.0579833984375,283.0790710449219,291.819580078125,294.8181457519531,293.1499938964844,293.1499938964844,280.3500061035156,36209.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874082207679749,1.0,0.0,0.0,3.662102699279785,3.6621267795562735,8.948584309109719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.1357421875,0.0,1548.2471923828125,1895.4371337890625,0.0,4192.77880859375,0.9081079959869384,1.0,0.0,3.0,1.0,0.0
12150180,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7971234321594238,0.4086519777774811,0.3723060488700866,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9039885997772216,0.6036563515663147,0.5748990178108215,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8728222846984863,0.5450218319892883,0.3832096755504608,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7504435777664185,0.3402406573295593,0.3275591135025024,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6537594199180603,0.2230468988418579,1.0306203365325928,284.8777770996094,284.95001220703125,299.8109436035156,288.7520751953125,298.0299072265625,297.2484130859375,284.8790283203125,1.0,0.6418702602386475,0.4079176485538482,0.4079176485538482,1.0,1.0,-3.22847580909729,0.985400378704071,2.243075370788574,0.257857084274292,0.899851381778717,0.899851381778717,0.0,229.0487060546875,235.0,45097.8203125,0.0,3178.88671875,1.0,280.34210205078125,283.2864074707031,291.7153015136719,294.5726928710937,293.1499938964844,293.1499938964844,280.6499938964844,36115.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758382439613342,1.0,0.0,0.0,3.657047748565674,3.657071828842163,8.923896643864282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.02001953125,0.0,1541.8912353515625,1895.4371337890625,0.0,4092.443115234375,0.9069430828094482,1.0,0.0,3.0,1.0,0.0
12150240,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7971234321594238,0.4086519777774811,0.3723060488700866,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9039885997772216,0.6036563515663147,0.5748990178108215,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8728222846984863,0.5450218319892883,0.3832096755504608,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7504435777664185,0.3402406573295593,0.3275591135025024,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6537594199180603,0.2230468988418579,1.0306203365325928,284.8777770996094,284.95001220703125,299.8109436035156,288.7520751953125,298.0299072265625,297.2484130859375,284.8790283203125,1.0,0.6418702602386475,0.4079176485538482,0.4079176485538482,1.0,1.0,-3.22847580909729,0.985400378704071,2.243075370788574,0.257857084274292,0.899851381778717,0.899851381778717,0.0,229.0487060546875,235.0,45097.8203125,0.0,3178.88671875,1.0,280.34210205078125,283.2864074707031,291.7153015136719,294.5726928710937,293.1499938964844,293.1499938964844,280.6499938964844,36115.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758382439613342,1.0,0.0,0.0,3.657047748565674,3.657071828842163,8.923896643864282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.02001953125,0.0,1541.8912353515625,1895.4371337890625,0.0,4092.443115234375,0.9069430828094482,1.0,0.0,3.0,1.0,0.0
12150300,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7962742447853088,0.408736377954483,0.3722343742847442,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9030442237854004,0.6037898063659668,0.5748417973518372,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8732039928436279,0.547531008720398,0.3848263323307037,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7499356865882874,0.340632289648056,0.3278215527534485,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.6531853675842285,0.2231977134943008,1.0309261083602903,285.016845703125,284.95001220703125,299.8011169433594,288.745849609375,298.02984619140625,297.2536926269531,285.02423095703125,1.0,0.6427528262138367,0.4075097739696502,0.4075097739696502,1.0,1.0,-3.230942249298096,0.9851754903793336,2.2457666397094727,0.2569940686225891,0.901647925376892,0.901647925376892,0.0,230.0892333984375,235.0,44125.5625,0.0,3190.013671875,1.0,280.59881591796875,283.4643249511719,291.67144775390625,294.40692138671875,293.1499938964844,293.1499938964844,280.6499938964844,36011.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664103984832764,1.0,0.0,0.0,3.657023668289185,3.657047748565674,8.923779546421429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.11279296875,0.0,1541.080810546875,1895.4371337890625,0.0,4009.518310546875,0.9069042801856996,1.0,0.0,3.0,1.0,0.0
12150360,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.7959684133529663,0.4090582132339477,0.3724879920482635,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.9026696681976318,0.604227602481842,0.5751835107803345,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.874110221862793,0.5502917766571045,0.3867061734199524,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.7498863339424133,0.3412414789199829,0.3283447325229645,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.6530693769454956,0.2235428988933563,1.0322368144989014,285.06610107421875,284.95001220703125,299.7912902832031,288.73944091796875,298.03179931640625,297.2613830566406,285.06756591796875,1.0,0.643841028213501,0.4072412550449371,0.4072412550449371,1.0,1.0,-3.236119270324707,0.9862610101699828,2.2498583793640137,0.2568461298942566,0.9029542207717896,0.9029542207717896,0.0,230.8888092041016,238.0,44046.421875,0.0,3205.75634765625,1.0,280.6422119140625,283.5159912109375,291.6852111816406,294.4563903808594,293.1499938964844,293.1499938964844,280.3500061035156,35923.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617215991020204,1.0,0.0,0.0,3.659262180328369,3.6592862606048575,8.934708262131608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.2431640625,0.0,1542.9227294921875,1895.4371337890625,0.0,3967.91748046875,0.9073143005371094,1.0,0.0,3.0,1.0,0.0
12150420,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7937580943107605,0.4081205129623413,0.3722025156021118,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9003754258155823,0.6035526990890503,0.5751419067382812,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8743515014648438,0.5542600154876709,0.3898710310459137,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.748652994632721,0.3415999412536621,0.3290627598762512,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6518989205360413,0.2236952632665634,1.034274339675903,284.9052124023437,284.95001220703125,299.77154541015625,288.7261962890625,298.0252685546875,297.26202392578125,284.9041442871094,1.0,0.646089494228363,0.4067042768001556,0.4067042768001556,1.0,1.0,-3.242856979370117,0.9871782660484314,2.255678653717041,0.2563565075397491,0.901040017604828,0.901040017604828,0.0,233.5822296142578,241.0,45192.63671875,0.0,3235.4443359375,1.0,280.3576354980469,283.3125305175781,291.7645874023437,294.67071533203125,293.1499938964844,293.1499938964844,280.04998779296875,36036.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735512733459472,1.0,0.0,0.0,3.658636093139648,3.6586601734161377,8.931650654631085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.46875,0.0,1543.0701904296875,1895.4371337890625,0.0,4072.419921875,0.9072247743606568,1.0,0.0,3.0,1.0,0.0
12150480,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7937580943107605,0.4081205129623413,0.3722025156021118,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9003754258155823,0.6035526990890503,0.5751419067382812,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8743515014648438,0.5542600154876709,0.3898710310459137,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.748652994632721,0.3415999412536621,0.3290627598762512,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6518989205360413,0.2236952632665634,1.034274339675903,284.9052124023437,284.95001220703125,299.77154541015625,288.7261962890625,298.0252685546875,297.26202392578125,284.9041442871094,1.0,0.646089494228363,0.4067042768001556,0.4067042768001556,1.0,1.0,-3.242856979370117,0.9871782660484314,2.255678653717041,0.2563565075397491,0.901040017604828,0.901040017604828,0.0,233.5822296142578,241.0,45192.63671875,0.0,3235.4443359375,1.0,280.3576354980469,283.3125305175781,291.7645874023437,294.67071533203125,293.1499938964844,293.1499938964844,280.04998779296875,36036.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735512733459472,1.0,0.0,0.0,3.658636093139648,3.6586601734161377,8.931650654631085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.46875,0.0,1543.0701904296875,1895.4371337890625,0.0,4072.419921875,0.9072247743606568,1.0,0.0,3.0,1.0,0.0
12150540,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215576171875,0.7892528176307678,0.4059034585952759,0.3705956041812897,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7213134765625,0.895725667476654,0.6013398766517639,0.5735298991203308,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7213439941406,0.8723682761192322,0.5569697022438049,0.392033040523529,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217102050781,0.7455808520317078,0.3409773707389831,0.3288382887840271,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.6490011215209961,0.2230819165706634,1.033083200454712,284.721435546875,284.95001220703125,299.7517395019531,288.7123718261719,298.01043701171875,297.2511291503906,284.7201232910156,1.0,0.6478074789047241,0.4061672985553741,0.4061672985553741,1.0,1.0,-3.2398927211761475,0.9846653342247008,2.2552273273468018,0.2545638680458069,0.8964651823043823,0.8964651823043823,0.0,237.5533447265625,244.0,46243.05078125,0.0,3250.87841796875,1.0,280.0580749511719,283.08868408203125,291.7671813964844,294.7597351074219,293.1499938964844,293.1499938964844,280.3500061035156,36239.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987814486026764,1.0,0.0,0.0,3.650345802307129,3.650369882583618,8.891219067663769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.7763671875,0.0,1535.3477783203125,1895.4371337890625,0.0,4196.27099609375,0.9055031538009644,1.0,0.0,3.0,1.0,0.0
12150600,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215576171875,0.7892528176307678,0.4059034585952759,0.3705956041812897,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7213134765625,0.895725667476654,0.6013398766517639,0.5735298991203308,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7213439941406,0.8723682761192322,0.5569697022438049,0.392033040523529,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217102050781,0.7455808520317078,0.3409773707389831,0.3288382887840271,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.6490011215209961,0.2230819165706634,1.033083200454712,284.721435546875,284.95001220703125,299.7517395019531,288.7123718261719,298.01043701171875,297.2511291503906,284.7201232910156,1.0,0.6478074789047241,0.4061672985553741,0.4061672985553741,1.0,1.0,-3.2398927211761475,0.9846653342247008,2.2552273273468018,0.2545638680458069,0.8964651823043823,0.8964651823043823,0.0,237.5533447265625,244.0,46243.05078125,0.0,3250.87841796875,1.0,280.0580749511719,283.08868408203125,291.7671813964844,294.7597351074219,293.1499938964844,293.1499938964844,280.3500061035156,36239.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987814486026764,1.0,0.0,0.0,3.650345802307129,3.650369882583618,8.891219067663769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.7763671875,0.0,1535.3477783203125,1895.4371337890625,0.0,4196.27099609375,0.9055031538009644,1.0,0.0,3.0,1.0,0.0
12150660,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7859221696853638,0.4050756096839905,0.3695115745067596,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8921587467193604,0.6003741025924683,0.5722638368606567,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8715423345565796,0.5611206293106079,0.3946272730827331,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.743291974067688,0.3410339951515198,0.3287269175052643,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.646726667881012,0.2228718400001526,1.0317829847335815,284.8866882324219,284.95001220703125,299.7318725585937,288.697998046875,298.00439453125,297.2532043457031,284.88800048828125,1.0,0.6493299603462219,0.4054586887359619,0.4054586887359619,1.0,1.0,-3.238476276397705,0.9822620749473572,2.256214141845703,0.2522770166397095,0.8969681859016418,0.8969681859016418,0.0,240.6926422119141,247.0,45113.1328125,0.0,3265.1298828125,1.0,280.3420104980469,283.2970886230469,291.6653137207031,294.52264404296875,293.1499938964844,293.1499938964844,280.6499938964844,36126.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772583842277528,1.0,0.0,0.0,3.644868135452272,3.6448919773101807,8.864554388310353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.27880859375,0.0,1528.4100341796875,1895.4371337890625,0.0,4104.84619140625,0.9042287468910216,1.0,0.0,3.0,1.0,0.0
12150720,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7859221696853638,0.4050756096839905,0.3695115745067596,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8921587467193604,0.6003741025924683,0.5722638368606567,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8715423345565796,0.5611206293106079,0.3946272730827331,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.743291974067688,0.3410339951515198,0.3287269175052643,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.646726667881012,0.2228718400001526,1.0317829847335815,284.8866882324219,284.95001220703125,299.7318725585937,288.697998046875,298.00439453125,297.2532043457031,284.88800048828125,1.0,0.6493299603462219,0.4054586887359619,0.4054586887359619,1.0,1.0,-3.238476276397705,0.9822620749473572,2.256214141845703,0.2522770166397095,0.8969681859016418,0.8969681859016418,0.0,240.6926422119141,247.0,45113.1328125,0.0,3265.1298828125,1.0,280.3420104980469,283.2970886230469,291.6653137207031,294.52264404296875,293.1499938964844,293.1499938964844,280.6499938964844,36126.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772583842277528,1.0,0.0,0.0,3.644868135452272,3.6448919773101807,8.864554388310353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.27880859375,0.0,1528.4100341796875,1895.4371337890625,0.0,4104.84619140625,0.9042287468910216,1.0,0.0,3.0,1.0,0.0
12150780,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.7848827242851257,0.4055354595184326,0.3697611391544342,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.8909107446670532,0.6008942723274231,0.5725281834602356,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.8729256391525269,0.566618800163269,0.3982940316200256,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.7428274750709534,0.3420720398426056,0.3295668959617615,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.6461939811706543,0.2234542965888977,1.0338735580444336,285.0749816894531,284.95001220703125,299.71197509765625,288.68316650390625,298.0069885253906,297.2672119140625,285.0765075683594,1.0,0.651432991027832,0.4047500789165497,0.4047500789165497,1.0,1.0,-3.2470178604125977,0.9833465814590454,2.263671398162842,0.2512978911399841,0.9001911282539368,0.9001911282539368,0.0,242.6188507080078,250.0,44069.2578125,0.0,3294.74267578125,1.0,280.641845703125,283.5265808105469,291.6323547363281,294.404541015625,293.1499938964844,293.1499938964844,280.95001220703125,35921.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96380877494812,1.0,0.0,0.0,3.64713978767395,3.647163629531861,8.875607591107837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.4423828125,0.0,1529.404541015625,1895.4371337890625,0.0,3986.464111328125,0.9046039581298828,1.0,0.0,3.0,1.0,0.0
12150840,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.7848827242851257,0.4055354595184326,0.3697611391544342,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.8909107446670532,0.6008942723274231,0.5725281834602356,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.8729256391525269,0.566618800163269,0.3982940316200256,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.7428274750709534,0.3420720398426056,0.3295668959617615,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.6461939811706543,0.2234542965888977,1.0338735580444336,285.0749816894531,284.95001220703125,299.71197509765625,288.68316650390625,298.0069885253906,297.2672119140625,285.0765075683594,1.0,0.651432991027832,0.4047500789165497,0.4047500789165497,1.0,1.0,-3.2470178604125977,0.9833465814590454,2.263671398162842,0.2512978911399841,0.9001911282539368,0.9001911282539368,0.0,242.6188507080078,250.0,44069.2578125,0.0,3294.74267578125,1.0,280.641845703125,283.5265808105469,291.6323547363281,294.404541015625,293.1499938964844,293.1499938964844,280.95001220703125,35921.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96380877494812,1.0,0.0,0.0,3.64713978767395,3.647163629531861,8.875607591107837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.4423828125,0.0,1529.404541015625,1895.4371337890625,0.0,3986.464111328125,0.9046039581298828,1.0,0.0,3.0,1.0,0.0
12150900,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21636962890625,0.7846211791038513,0.4059852957725525,0.3700846433639526,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178649902344,0.890567421913147,0.6014434099197388,0.5729432702064514,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176818847656,0.8738595843315125,0.5696183443069458,0.4002973437309265,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.21551513671875,0.7428421378135681,0.3428063690662384,0.3301973044872284,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21246337890625,0.6462048888206482,0.2239444255828857,1.0358400344848633,285.2170715332031,284.95001220703125,299.7019958496094,288.67559814453125,298.0096130371094,297.2759704589844,285.2251281738281,1.0,0.6527148485183716,0.4043957591056824,0.4043957591056824,1.0,1.0,-3.253434419631958,0.9846376776695251,2.268796920776367,0.2511000037193298,0.9033502340316772,0.9033502340316772,0.0,243.53317260742188,250.0,43190.8515625,0.0,3314.11474609375,1.0,280.89862060546875,283.7065124511719,291.6024780273437,294.26708984375,293.1499938964844,293.1499938964844,280.95001220703125,35788.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553683400154114,1.0,0.0,0.0,3.6514813899993896,3.6515052318573,8.896751637621492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.818359375,0.0,1533.236328125,1895.4371337890625,0.0,3911.19287109375,0.905516803264618,1.0,0.0,3.0,1.0,0.0
12150960,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694396972656,0.7846385836601257,0.4065780639648437,0.3706170320510864,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2697448730469,0.8905039429664612,0.6021742820739746,0.5736110806465149,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26971435546875,0.8750625252723694,0.5727795362472534,0.4024821519851684,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.269287109375,0.7430887818336487,0.3436776995658874,0.3310004472732544,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687072753906,0.6464570760726929,0.2245626747608184,1.0385003089904783,285.26959228515625,284.95001220703125,299.6919860839844,288.6679382324219,298.0131530761719,297.2859802246094,285.27117919921875,1.0,0.6541733741760254,0.4040500819683075,0.4040500819683075,1.0,1.0,-3.261666774749756,0.986584484577179,2.2750823497772217,0.2511529624462127,0.9060495495796204,0.9060495495796204,0.0,244.3617248535156,253.0,43187.0625,0.0,3337.145263671875,1.0,280.9419860839844,283.7601928710937,291.622802734375,294.3334655761719,293.1499938964844,293.1499938964844,280.6499938964844,35678.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520007967948914,1.0,0.0,0.0,3.658434629440308,3.658458709716797,8.930666695050604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.8037109375,0.0,1540.1634521484375,1895.4371337890625,0.0,3880.96875,0.9069652557373048,1.0,0.0,3.0,1.0,0.0
12151020,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.78280109167099,0.4059895575046539,0.3707001805305481,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.8885260224342346,0.6018223762512207,0.573952317237854,297.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.8755959868431091,0.5772784948348999,0.4060728549957275,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049499511719,0.7422032356262207,0.344363272190094,0.332088828086853,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.645769476890564,0.2250900715589523,1.0424811840057373,285.104736328125,284.95001220703125,299.6719665527344,288.6523742675781,298.0074157714844,297.2879638671875,285.1036682128906,1.0,0.6570377945899963,0.4033587574958801,0.4033587574958801,1.0,1.0,-3.2726054191589355,0.988511085510254,2.2840940952301025,0.2507742643356323,0.9067599177360536,0.9067599177360536,0.0,247.33335876464844,256.0,44344.13671875,0.0,3378.3359375,1.0,280.65740966796875,283.5497436523437,291.7025451660156,294.5544738769531,293.1499938964844,293.1499938964844,280.3500061035156,35766.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664167761802672,1.0,0.0,0.0,3.667813777923584,3.667837858200073,8.976516028269543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.23876953125,0.0,1551.325439453125,1895.4371337890625,0.0,4009.574951171875,0.9090973734855652,1.0,0.0,3.0,1.0,0.0
12151080,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.78280109167099,0.4059895575046539,0.3707001805305481,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.8885260224342346,0.6018223762512207,0.573952317237854,297.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.8755959868431091,0.5772784948348999,0.4060728549957275,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049499511719,0.7422032356262207,0.344363272190094,0.332088828086853,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.645769476890564,0.2250900715589523,1.0424811840057373,285.104736328125,284.95001220703125,299.6719665527344,288.6523742675781,298.0074157714844,297.2879638671875,285.1036682128906,1.0,0.6570377945899963,0.4033587574958801,0.4033587574958801,1.0,1.0,-3.2726054191589355,0.988511085510254,2.2840940952301025,0.2507742643356323,0.9067599177360536,0.9067599177360536,0.0,247.33335876464844,256.0,44344.13671875,0.0,3378.3359375,1.0,280.65740966796875,283.5497436523437,291.7025451660156,294.5544738769531,293.1499938964844,293.1499938964844,280.3500061035156,35766.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664167761802672,1.0,0.0,0.0,3.667813777923584,3.667837858200073,8.976516028269543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.23876953125,0.0,1551.325439453125,1895.4371337890625,0.0,4009.574951171875,0.9090973734855652,1.0,0.0,3.0,1.0,0.0
12151140,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.7786140441894531,0.4040126502513885,0.3693309724330902,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8841233849525452,0.5997684001922607,0.5725234746932983,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8738147020339966,0.5803630352020264,0.4085171818733215,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.7394067645072937,0.3439249396324157,0.3320715725421905,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.6432541012763977,0.224709153175354,1.0425012111663818,284.9196472167969,284.95001220703125,299.6518859863281,288.6365051269531,297.9920654296875,297.27667236328125,284.918212890625,1.0,0.6591997146606445,0.4026674330234527,0.4026674330234527,1.0,1.0,-3.272193431854248,0.9864521026611328,2.2857413291931152,0.2488902658224105,0.9048175811767578,0.9048175811767578,0.0,251.63917541503903,259.0,45466.37109375,0.0,3401.454833984375,1.0,280.35821533203125,283.3221435546875,291.6996765136719,294.64288330078125,293.1499938964844,293.1499938964844,280.04998779296875,35949.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823942184448242,1.0,0.0,0.0,3.6703271865844727,3.670351505279541,8.988823765321285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.2255859375,0.0,1555.5181884765625,1895.4371337890625,0.0,4149.5,0.9097755551338196,1.0,0.0,3.0,1.0,0.0
12151200,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.7786140441894531,0.4040126502513885,0.3693309724330902,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8841233849525452,0.5997684001922607,0.5725234746932983,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8738147020339966,0.5803630352020264,0.4085171818733215,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.7394067645072937,0.3439249396324157,0.3320715725421905,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.6432541012763977,0.224709153175354,1.0425012111663818,284.9196472167969,284.95001220703125,299.6518859863281,288.6365051269531,297.9920654296875,297.27667236328125,284.918212890625,1.0,0.6591997146606445,0.4026674330234527,0.4026674330234527,1.0,1.0,-3.272193431854248,0.9864521026611328,2.2857413291931152,0.2488902658224105,0.9048175811767578,0.9048175811767578,0.0,251.63917541503903,259.0,45466.37109375,0.0,3401.454833984375,1.0,280.35821533203125,283.3221435546875,291.6996765136719,294.64288330078125,293.1499938964844,293.1499938964844,280.04998779296875,35949.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823942184448242,1.0,0.0,0.0,3.6703271865844727,3.670351505279541,8.988823765321285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.2255859375,0.0,1555.5181884765625,1895.4371337890625,0.0,4149.5,0.9097755551338196,1.0,0.0,3.0,1.0,0.0
12151260,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7409362792969,0.774776041507721,0.4019491076469421,0.3677713871002197,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403869628906,0.8800575137138367,0.5974536538124084,0.5706968903541565,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74041748046875,0.8719102740287781,0.5823113322257996,0.4100940525531769,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7412414550781,0.7366907000541687,0.3430852890014648,0.3315669894218445,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424011230469,0.6407080888748169,0.2239597737789154,1.040429949760437,284.7406616210937,284.95001220703125,299.6358337402344,288.6236267089844,297.9769897460937,297.2640991210937,284.73779296875,1.0,0.6603968143463135,0.4020521640777588,0.4020521640777588,1.0,1.0,-3.2669262886047363,0.9829122424125672,2.2840139865875244,0.2465649396181106,0.9010224342346193,0.9010224342346193,0.0,255.20651245117188,259.0,46481.66796875,0.0,3409.42724609375,1.0,280.0668029785156,283.10357666015625,291.69049072265625,294.7176208496094,293.1499938964844,293.1499938964844,280.04998779296875,36150.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994557797908783,1.0,0.0,0.0,3.665994644165039,3.666018724441528,8.967614348875941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.615234375,0.0,1552.165771484375,1895.4371337890625,0.0,4253.92431640625,0.9089300632476808,1.0,0.0,3.0,1.0,0.0
12151320,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294006347656,0.7737679481506348,0.4014352858066559,0.3673206269741058,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7291259765625,0.878989577293396,0.5968552231788635,0.5701554417610168,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7291564941406,0.8713862895965576,0.5828001499176025,0.4104366302490234,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72955322265625,0.7359639406204224,0.3428517282009125,0.3313794732093811,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301330566406,0.6400164365768433,0.223741814494133,1.0396490097045898,284.7292785644531,284.95001220703125,299.6318054199219,288.6203918457031,297.9732971191406,297.2611083984375,284.727783203125,1.0,0.660622775554657,0.4018983244895935,0.4018983244895935,1.0,1.0,-3.2649805545806885,0.981806755065918,2.2831737995147705,0.2458875328302383,0.9002960324287415,0.9002960324287415,0.0,256.0978698730469,262.0,46475.296875,0.0,3409.988525390625,1.0,280.0579833984375,283.0924987792969,291.6728515625,294.6844787597656,293.1499938964844,293.1499938964844,279.75,36182.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995504915714264,1.0,0.0,0.0,3.664212465286255,3.664236545562744,8.958897410593636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.90625,0.0,1550.409912109375,1895.4371337890625,0.0,4261.97265625,0.9085611701011658,1.0,0.0,3.0,1.0,0.0
12151380,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.53912353515625,0.7688536047935486,0.3985241651535034,0.3649680912494659,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5388488769531,0.8737673759460449,0.5934468507766724,0.567257821559906,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.53887939453125,0.8688835501670837,0.584843635559082,0.4120513498783111,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5392761230469,0.7323765158653259,0.3413960635662079,0.330278217792511,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5398254394531,0.6365537047386169,0.2224036753177642,1.0349210500717163,284.5390014648437,284.95001220703125,299.6116638183594,288.6041564941406,297.9534606933594,297.2441711425781,284.5375061035156,1.0,0.661438524723053,0.4011292457580566,0.4011292457580566,1.0,1.0,-3.253603458404541,0.9757037162780762,2.277899742126465,0.2423330545425415,0.8932327628135681,0.8932327628135681,0.0,260.3300476074219,265.0,47387.1484375,0.0,3407.789306640625,1.0,279.75836181640625,282.865966796875,291.6626892089844,294.7250671386719,293.1499938964844,293.1499938964844,280.04998779296875,36453.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648062467575073,3.6480865478515625,8.880099926500407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.35791015625,0.0,1534.4033203125,1895.4371337890625,0.0,4300.0,0.9051346778869628,1.0,0.0,3.0,1.0,0.0
12151440,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.53912353515625,0.7688536047935486,0.3985241651535034,0.3649680912494659,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5388488769531,0.8737673759460449,0.5934468507766724,0.567257821559906,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.53887939453125,0.8688835501670837,0.584843635559082,0.4120513498783111,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5392761230469,0.7323765158653259,0.3413960635662079,0.330278217792511,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5398254394531,0.6365537047386169,0.2224036753177642,1.0349210500717163,284.5390014648437,284.95001220703125,299.6116638183594,288.6041564941406,297.9534606933594,297.2441711425781,284.5375061035156,1.0,0.661438524723053,0.4011292457580566,0.4011292457580566,1.0,1.0,-3.253603458404541,0.9757037162780762,2.277899742126465,0.2423330545425415,0.8932327628135681,0.8932327628135681,0.0,260.3300476074219,265.0,47387.1484375,0.0,3407.789306640625,1.0,279.75836181640625,282.865966796875,291.6626892089844,294.7250671386719,293.1499938964844,293.1499938964844,280.04998779296875,36453.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648062467575073,3.6480865478515625,8.880099926500407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.35791015625,0.0,1534.4033203125,1895.4371337890625,0.0,4300.0,0.9051346778869628,1.0,0.0,3.0,1.0,0.0
12151500,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6583251953125,0.7667818069458008,0.3976393043994903,0.3639279007911682,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.8715336918830872,0.5922794342041016,0.5659064054489136,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595458984375,0.8680158257484436,0.5864821672439575,0.4129688441753387,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6576843261719,0.7308451533317566,0.3409697711467743,0.3297555446624756,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6551208496094,0.6350343227386475,0.2219190597534179,1.0324846506118774,284.6589660644531,284.95001220703125,299.6015930175781,288.5959777832031,297.947509765625,297.24127197265625,284.66552734375,1.0,0.6617341637611389,0.4007446765899658,0.4007446765899658,1.0,1.0,-3.248265027999878,0.9727835059165956,2.2754814624786377,0.2405002415180206,0.8924380540847778,0.8924380540847778,0.0,262.0986022949219,265.0,46337.98046875,0.0,3405.555908203125,1.0,280.0010986328125,283.0265197753906,291.5754089355469,294.4848022460937,293.1499938964844,293.1499938964844,280.04998779296875,36419.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965277314186096,1.0,0.0,0.0,3.639803171157837,3.639827251434326,8.839935503601737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.26611328125,0.0,1524.9871826171875,1895.4371337890625,0.0,4270.650390625,0.903323531150818,1.0,0.0,3.0,1.0,0.0
12151560,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7026062011719,0.7656788229942322,0.3973006904125213,0.3634825050830841,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7028503417969,0.870262622833252,0.5917153358459473,0.5651986598968506,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7028503417969,0.8681116104125977,0.5886960029602051,0.4143834710121155,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025146484375,0.7300558090209961,0.3409361243247986,0.3296178579330444,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020263671875,0.6341895461082458,0.2217377126216888,1.031312108039856,284.7027282714844,284.95001220703125,299.59149169921875,288.5877685546875,297.9458312988281,297.24383544921875,284.7039489746094,1.0,0.6622020602226257,0.4005622863769531,0.4005622863769531,1.0,1.0,-3.2469961643218994,0.9718081951141356,2.275187969207764,0.23969566822052,0.8912633061408997,0.8912633061408997,0.0,263.2361145019531,268.0,46157.3125,0.0,3409.007080078125,1.0,280.04248046875,283.07574462890625,291.5546264648437,294.4787292480469,293.1499938964844,293.1499938964844,280.3500061035156,36375.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921920895576476,1.0,0.0,0.0,3.633309364318848,3.633333206176758,8.808420375316928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.9873046875,0.0,1517.473388671875,1895.4371337890625,0.0,4233.767578125,0.9018154740333556,1.0,0.0,3.0,1.0,0.0
12151620,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7647367119789124,0.3974725604057312,0.3634528517723083,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8690369129180908,0.5916363000869751,0.5648685097694397,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8695323467254639,0.5940355062484741,0.4179197251796722,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7295618057250977,0.3416164815425873,0.330086201429367,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6335805058479309,0.2220215797424316,1.031891107559204,284.89068603515625,284.95001220703125,299.5713195800781,288.57135009765625,297.94842529296875,297.2568359375,284.89227294921875,1.0,0.6637033224105835,0.4001975059509277,0.4001975059509277,1.0,1.0,-3.2520647048950195,0.9725794196128844,2.2794852256774902,0.2391852587461471,0.8920251131057739,0.8920251131057739,0.0,264.8556213378906,271.0,45043.859375,0.0,3429.47314453125,1.0,280.3414306640625,283.3070983886719,291.5186462402344,294.3518981933594,293.1499938964844,293.1499938964844,280.6499938964844,36185.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783715009689332,1.0,0.0,0.0,3.625731468200684,3.625755071640015,8.771715442890127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.9423828125,0.0,1507.7158203125,1895.4371337890625,0.0,4114.55126953125,0.9000002145767212,1.0,0.0,3.0,1.0,0.0
12151680,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7647367119789124,0.3974725604057312,0.3634528517723083,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8690369129180908,0.5916363000869751,0.5648685097694397,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8695323467254639,0.5940355062484741,0.4179197251796722,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7295618057250977,0.3416164815425873,0.330086201429367,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6335805058479309,0.2220215797424316,1.031891107559204,284.89068603515625,284.95001220703125,299.5713195800781,288.57135009765625,297.94842529296875,297.2568359375,284.89227294921875,1.0,0.6637033224105835,0.4001975059509277,0.4001975059509277,1.0,1.0,-3.2520647048950195,0.9725794196128844,2.2794852256774902,0.2391852587461471,0.8920251131057739,0.8920251131057739,0.0,264.8556213378906,271.0,45043.859375,0.0,3429.47314453125,1.0,280.3414306640625,283.3070983886719,291.5186462402344,294.3518981933594,293.1499938964844,293.1499938964844,280.6499938964844,36185.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783715009689332,1.0,0.0,0.0,3.625731468200684,3.625755071640015,8.771715442890127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.9423828125,0.0,1507.7158203125,1895.4371337890625,0.0,4114.55126953125,0.9000002145767212,1.0,0.0,3.0,1.0,0.0
