time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151740,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7645217180252075,0.3982510864734649,0.3640722930431366,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.8685836791992188,0.5923624634742737,0.5654287934303284,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.8716338276863098,0.6000500321388245,0.4220069050788879,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.7297653555870056,0.3429237008094787,0.3312282860279083,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.6337565183639526,0.2229054421186447,1.0354387760162354,285.08258056640625,284.95001220703125,299.5511169433594,288.554931640625,297.9548034667969,297.27496337890625,285.0841979980469,1.0,0.6659592986106873,0.3998327553272247,0.3998327553272247,1.0,1.0,-3.264030933380127,0.9757474660873412,2.288283348083496,0.2395938485860824,0.8953755497932434,0.8953755497932434,0.0,266.3634948730469,274.0,44031.46875,0.0,3465.0908203125,1.0,280.64166259765625,283.5396728515625,291.5067138671875,294.2705078125,293.1499938964844,293.1499938964844,280.95001220703125,35945.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660047292709352,1.0,0.0,0.0,3.627105474472046,3.627129316329956,8.778365554462653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.9736328125,0.0,1507.4384765625,1895.4371337890625,0.0,4005.92822265625,0.9001444578170776,1.0,0.0,3.0,1.0,0.0
12151800,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7645217180252075,0.3982510864734649,0.3640722930431366,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.8685836791992188,0.5923624634742737,0.5654287934303284,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.8716338276863098,0.6000500321388245,0.4220069050788879,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.7297653555870056,0.3429237008094787,0.3312282860279083,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.6337565183639526,0.2229054421186447,1.0354387760162354,285.08258056640625,284.95001220703125,299.5511169433594,288.554931640625,297.9548034667969,297.27496337890625,285.0841979980469,1.0,0.6659592986106873,0.3998327553272247,0.3998327553272247,1.0,1.0,-3.264030933380127,0.9757474660873412,2.288283348083496,0.2395938485860824,0.8953755497932434,0.8953755497932434,0.0,266.3634948730469,274.0,44031.46875,0.0,3465.0908203125,1.0,280.64166259765625,283.5396728515625,291.5067138671875,294.2705078125,293.1499938964844,293.1499938964844,280.95001220703125,35945.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660047292709352,1.0,0.0,0.0,3.627105474472046,3.627129316329956,8.778365554462653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.9736328125,0.0,1507.4384765625,1895.4371337890625,0.0,4005.92822265625,0.9001444578170776,1.0,0.0,3.0,1.0,0.0
12151860,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27880859375,0.7645349502563477,0.3994048237800598,0.3650574088096618,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.8683595657348633,0.5935733914375305,0.56649249792099,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27899169921875,0.8739166259765625,0.6065055727958679,0.4264220893383026,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787170410156,0.7302197217941284,0.3446216881275177,0.3327787816524505,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782287597656,0.6342815160751343,0.2241794615983963,1.0409231185913086,285.2789001464844,284.95001220703125,299.5309143066406,288.53857421875,297.96221923828125,297.2951965332031,285.2797546386719,1.0,0.6688334345817566,0.3991325199604034,0.3991325199604034,1.0,1.0,-3.280258893966675,0.9794825315475464,2.300776243209839,0.2396471947431564,0.9013769030570984,0.9013769030570984,0.0,268.1035461425781,277.0,43174.98046875,0.0,3512.04443359375,1.0,280.9415588378906,283.7747497558594,291.4991760253906,294.2076721191406,293.1499938964844,293.1499938964844,280.6499938964844,35678.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554646015167236,1.0,0.0,0.0,3.6384005546569824,3.6384243965148926,8.833123388285458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.2607421875,0.0,1517.903564453125,1895.4371337890625,0.0,3912.055419921875,0.9024842977523804,1.0,0.0,3.0,1.0,0.0
12151920,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27880859375,0.7645349502563477,0.3994048237800598,0.3650574088096618,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.8683595657348633,0.5935733914375305,0.56649249792099,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27899169921875,0.8739166259765625,0.6065055727958679,0.4264220893383026,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787170410156,0.7302197217941284,0.3446216881275177,0.3327787816524505,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782287597656,0.6342815160751343,0.2241794615983963,1.0409231185913086,285.2789001464844,284.95001220703125,299.5309143066406,288.53857421875,297.96221923828125,297.2951965332031,285.2797546386719,1.0,0.6688334345817566,0.3991325199604034,0.3991325199604034,1.0,1.0,-3.280258893966675,0.9794825315475464,2.300776243209839,0.2396471947431564,0.9013769030570984,0.9013769030570984,0.0,268.1035461425781,277.0,43174.98046875,0.0,3512.04443359375,1.0,280.9415588378906,283.7747497558594,291.4991760253906,294.2076721191406,293.1499938964844,293.1499938964844,280.6499938964844,35678.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554646015167236,1.0,0.0,0.0,3.6384005546569824,3.6384243965148926,8.833123388285458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.2607421875,0.0,1517.903564453125,1895.4371337890625,0.0,3912.055419921875,0.9024842977523804,1.0,0.0,3.0,1.0,0.0
12151980,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11474609375,0.762991189956665,0.3988734185695648,0.3651985824108124,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.8665866851806641,0.5930617451667786,0.5666981935501099,297.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.8745449185371399,0.6110918521881104,0.4301070868968963,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148376464844,0.7295098304748535,0.3453037738800049,0.3338855504989624,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.633837878704071,0.2247862815856933,1.0453596115112305,285.1146240234375,284.95001220703125,299.5107116699219,288.5223693847656,297.9564208984375,297.2969970703125,285.1134948730469,1.0,0.6717694997787476,0.3984323143959045,0.3984323143959045,1.0,1.0,-3.2917888164520264,0.9815204739570618,2.3102681636810303,0.2392973452806472,0.9022207856178284,0.9022207856178284,0.0,271.1918334960937,280.0,44323.3125,0.0,3556.034912109375,1.0,280.65802001953125,283.5648803710937,291.5754699707031,294.42535400390625,293.1499938964844,293.1499938964844,280.3500061035156,35759.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970529854297638,1.0,0.0,0.0,3.648061990737915,3.648085832595825,8.880097084329464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.2265625,0.0,1529.21435546875,1895.4371337890625,0.0,4045.874267578125,0.9046716690063475,1.0,0.0,3.0,1.0,0.0
12152040,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11474609375,0.762991189956665,0.3988734185695648,0.3651985824108124,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.8665866851806641,0.5930617451667786,0.5666981935501099,297.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.8745449185371399,0.6110918521881104,0.4301070868968963,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148376464844,0.7295098304748535,0.3453037738800049,0.3338855504989624,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.633837878704071,0.2247862815856933,1.0453596115112305,285.1146240234375,284.95001220703125,299.5107116699219,288.5223693847656,297.9564208984375,297.2969970703125,285.1134948730469,1.0,0.6717694997787476,0.3984323143959045,0.3984323143959045,1.0,1.0,-3.2917888164520264,0.9815204739570618,2.3102681636810303,0.2392973452806472,0.9022207856178284,0.9022207856178284,0.0,271.1918334960937,280.0,44323.3125,0.0,3556.034912109375,1.0,280.65802001953125,283.5648803710937,291.5754699707031,294.42535400390625,293.1499938964844,293.1499938964844,280.3500061035156,35759.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970529854297638,1.0,0.0,0.0,3.648061990737915,3.648085832595825,8.880097084329464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.2265625,0.0,1529.21435546875,1895.4371337890625,0.0,4045.874267578125,0.9046716690063475,1.0,0.0,3.0,1.0,0.0
12152100,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7613800168037415,0.3980310261249542,0.3647045493125915,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8648373484611511,0.5921122431755066,0.5661173462867737,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.8739945888519287,0.6127594113349915,0.4314752221107483,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.7284566760063171,0.3451800048351288,0.3340029716491699,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.6329606771469116,0.2247170358896255,1.0460188388824463,284.9770202636719,284.95001220703125,299.5006103515625,288.5143127441406,297.94940185546875,297.2922058105469,284.97003173828125,1.0,0.6729751229286194,0.3980821967124939,0.3980821967124939,1.0,1.0,-3.293081521987915,0.9809842109680176,2.312097311019897,0.2385419160127639,0.9010643362998962,0.9010643362998962,0.0,273.2822570800781,280.0,45338.171875,0.0,3570.788330078125,1.0,280.4014587402344,283.38800048828125,291.6021423339844,294.576904296875,293.1499938964844,293.1499938964844,280.3500061035156,35857.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811710715293884,1.0,0.0,0.0,3.650569438934326,3.650593280792236,8.892308187569142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.55712890625,0.0,1532.737060546875,1895.4371337890625,0.0,4138.89501953125,0.9052613377571106,1.0,0.0,3.0,1.0,0.0
12152160,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.7593539357185364,0.3969492316246032,0.3638852834701538,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.86265629529953,0.5908405780792236,0.5651204586029053,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.8730136156082153,0.6141668558120728,0.4325625002384186,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.7270344495773315,0.344820111989975,0.3338391184806824,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.631720244884491,0.2244368195533752,1.0455883741378784,284.92877197265625,284.95001220703125,299.490478515625,288.5063171386719,297.94061279296875,297.2850952148437,284.9273986816406,1.0,0.6739488244056702,0.3976809382438659,0.3976809382438659,1.0,1.0,-3.291495084762573,0.9793153405189514,2.3121798038482666,0.2372858077287674,0.9004017114639282,0.9004017114639282,0.0,275.59771728515625,283.0,45449.921875,0.0,3580.10791015625,1.0,280.3578796386719,283.3363952636719,291.5713806152344,294.5122985839844,293.1499938964844,293.1499938964844,280.04998779296875,35941.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867898225784302,1.0,0.0,0.0,3.65088963508606,3.650913715362549,8.893868539416871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.86474609375,0.0,1533.7178955078125,1895.4371337890625,0.0,4187.4580078125,0.905420422554016,1.0,0.0,3.0,1.0,0.0
12152220,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391052246094,0.7551129460334778,0.3944097459316253,0.3619111180305481,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388000488281,0.8580642938613892,0.5877572298049927,0.5625926852226257,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73876953125,0.8708494305610657,0.6165350079536438,0.4344418048858642,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7238988876342773,0.3436771631240845,0.3330878913402557,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.6288821697235107,0.2234717756509781,1.0427844524383545,284.7389221191406,284.95001220703125,299.47027587890625,288.4905090332031,297.9212646484375,297.26861572265625,284.7374267578125,1.0,0.6753519773483276,0.3968784213066101,0.3968784213066101,1.0,1.0,-3.2840723991394043,0.974490761756897,2.3095815181732178,0.2341921776533126,0.8960167169570923,0.8960167169570923,0.0,280.1346435546875,286.0,46454.85546875,0.0,3588.284912109375,1.0,280.05810546875,283.1073608398437,291.5434875488281,294.5523986816406,293.1499938964844,293.1499938964844,280.3500061035156,36175.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999548196792604,1.0,0.0,0.0,3.6450374126434326,3.645061254501343,8.865378049449646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.150390625,0.0,1528.966796875,1895.4371337890625,0.0,4299.619140625,0.9042674899101256,1.0,0.0,3.0,1.0,0.0
12152280,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391052246094,0.7551129460334778,0.3944097459316253,0.3619111180305481,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388000488281,0.8580642938613892,0.5877572298049927,0.5625926852226257,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73876953125,0.8708494305610657,0.6165350079536438,0.4344418048858642,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7238988876342773,0.3436771631240845,0.3330878913402557,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.6288821697235107,0.2234717756509781,1.0427844524383545,284.7389221191406,284.95001220703125,299.47027587890625,288.4905090332031,297.9212646484375,297.26861572265625,284.7374267578125,1.0,0.6753519773483276,0.3968784213066101,0.3968784213066101,1.0,1.0,-3.2840723991394043,0.974490761756897,2.3095815181732178,0.2341921776533126,0.8960167169570923,0.8960167169570923,0.0,280.1346435546875,286.0,46454.85546875,0.0,3588.284912109375,1.0,280.05810546875,283.1073608398437,291.5434875488281,294.5523986816406,293.1499938964844,293.1499938964844,280.3500061035156,36175.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999548196792604,1.0,0.0,0.0,3.6450374126434326,3.645061254501343,8.865378049449646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.150390625,0.0,1528.966796875,1895.4371337890625,0.0,4299.619140625,0.9042674899101256,1.0,0.0,3.0,1.0,0.0
12152340,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7523057460784912,0.3934170305728912,0.3606700897216797,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.85486900806427,0.5861748456954956,0.5607185363769531,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8701817989349365,0.620646595954895,0.4369654655456543,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7217696309089661,0.3433974981307983,0.3326316177845001,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6268452405929565,0.2230377197265625,1.0403910875320437,284.8988342285156,284.95001220703125,299.4501037597656,288.4750366210937,297.9133605957031,297.26812744140625,284.8999938964844,1.0,0.6765385866165161,0.3960758745670318,0.3960758745670318,1.0,1.0,-3.2799203395843506,0.9708147644996644,2.309105396270752,0.2312766760587692,0.8966436386108398,0.8966436386108398,0.0,283.3608703613281,289.0,45282.078125,0.0,3596.71435546875,1.0,280.3419494628906,283.3113098144531,291.43658447265625,294.30255126953125,293.1499938964844,293.1499938964844,280.6499938964844,36083.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880976676940918,1.0,0.0,0.0,3.6411995887756334,3.641223430633545,8.846719197208586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.7763671875,0.0,1524.020751953125,1895.4371337890625,0.0,4198.70458984375,0.9033757448196412,1.0,0.0,3.0,1.0,0.0
12152400,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7523057460784912,0.3934170305728912,0.3606700897216797,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.85486900806427,0.5861748456954956,0.5607185363769531,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8701817989349365,0.620646595954895,0.4369654655456543,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7217696309089661,0.3433974981307983,0.3326316177845001,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6268452405929565,0.2230377197265625,1.0403910875320437,284.8988342285156,284.95001220703125,299.4501037597656,288.4750366210937,297.9133605957031,297.26812744140625,284.8999938964844,1.0,0.6765385866165161,0.3960758745670318,0.3960758745670318,1.0,1.0,-3.2799203395843506,0.9708147644996644,2.309105396270752,0.2312766760587692,0.8966436386108398,0.8966436386108398,0.0,283.3608703613281,289.0,45282.078125,0.0,3596.71435546875,1.0,280.3419494628906,283.3113098144531,291.43658447265625,294.30255126953125,293.1499938964844,293.1499938964844,280.6499938964844,36083.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880976676940918,1.0,0.0,0.0,3.6411995887756334,3.641223430633545,8.846719197208586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.7763671875,0.0,1524.020751953125,1895.4371337890625,0.0,4198.70458984375,0.9033757448196412,1.0,0.0,3.0,1.0,0.0
12152460,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7515255808830261,0.3936980962753296,0.3607377409934997,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.8537828922271729,0.5861412286758423,0.5604394674301147,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.8713274598121643,0.6255282759666443,0.4401776790618896,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.7213262319564819,0.3440787196159363,0.333113819360733,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.6263706684112549,0.2233990132808685,1.0414226055145264,285.07763671875,284.95001220703125,299.4323425292969,288.461669921875,297.9152526855469,297.2789611816406,285.0797424316406,1.0,0.6780794262886047,0.3957066237926483,0.3957066237926483,1.0,1.0,-3.285339117050171,0.9716225862503052,2.313716650009156,0.2307661175727844,0.899666428565979,0.899666428565979,0.0,285.04705810546875,289.0,44206.73828125,0.0,3618.829833984375,1.0,280.6372375488281,283.531982421875,291.3985595703125,294.16912841796875,293.1499938964844,293.1499938964844,280.6499938964844,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743497967720032,1.0,0.0,0.0,3.6438961029052734,3.643920183181762,8.859827289597888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.904296875,0.0,1525.6917724609375,1895.4371337890625,0.0,4079.418212890625,0.9038700461387634,1.0,0.0,3.0,1.0,0.0
12152520,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.7514866590499878,0.393750786781311,0.3608013391494751,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.8537061810493469,0.5861667394638062,0.5604734420776367,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8715507984161377,0.6262056827545166,0.4406616389751434,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.7213296890258789,0.3441992998123169,0.3332312405109405,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.6263704299926758,0.223477691411972,1.041772484779358,285.08331298828125,284.95001220703125,299.429931640625,288.4598693847656,297.9156188964844,297.28057861328125,285.084716796875,1.0,0.6783337593078613,0.3956562876701355,0.3956562876701355,1.0,1.0,-3.286600112915039,0.971916675567627,2.314683437347412,0.2307765334844589,0.8999508023262024,0.8999508023262024,0.0,285.2461242675781,292.0,44206.2578125,0.0,3622.898193359375,1.0,280.6418151855469,283.5376892089844,291.4042663574219,294.1818542480469,293.1499938964844,293.1499938964844,280.95001220703125,35892.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736763834953308,1.0,0.0,0.0,3.6445791721344,3.6446032524108887,8.863149787430302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.65380859375,0.0,1526.3453369140625,1895.4371337890625,0.0,4073.51708984375,0.9040091633796692,1.0,0.0,3.0,1.0,0.0
12152580,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.275634765625,0.7513755559921265,0.3946981430053711,0.3615668714046478,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.8533021807670593,0.5869730114936829,0.561102569103241,297.50567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.873607873916626,0.6324511766433716,0.4449006915092468,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27557373046875,0.7215953469276428,0.3456253409385681,0.3344846367835998,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.275146484375,0.6266471743583679,0.2244942188262939,1.0459376573562622,285.2757263183594,284.95001220703125,299.4097595214844,288.4451599121094,297.92169189453125,297.2981262207031,285.27655029296875,1.0,0.6807972192764282,0.3952366709709167,0.3952366709709167,1.0,1.0,-3.299884796142578,0.9753219485282898,2.324562788009644,0.2311552613973617,0.905884087085724,0.905884087085724,0.0,286.9283142089844,295.0,43315.703125,0.0,3663.585205078125,1.0,280.94171142578125,283.76959228515625,291.3970947265625,294.1124572753906,293.1499938964844,293.1499938964844,280.6499938964844,35658.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612564444541932,1.0,0.0,0.0,3.6566624641418457,3.656686544418335,8.922017400436744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.9423828125,0.0,1538.030517578125,1895.4371337890625,0.0,3963.778076171875,0.9065535664558412,1.0,0.0,3.0,1.0,0.0
12152640,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.275634765625,0.7513755559921265,0.3946981430053711,0.3615668714046478,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.8533021807670593,0.5869730114936829,0.561102569103241,297.50567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.873607873916626,0.6324511766433716,0.4449006915092468,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27557373046875,0.7215953469276428,0.3456253409385681,0.3344846367835998,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.275146484375,0.6266471743583679,0.2244942188262939,1.0459376573562622,285.2757263183594,284.95001220703125,299.4097595214844,288.4451599121094,297.92169189453125,297.2981262207031,285.27655029296875,1.0,0.6807972192764282,0.3952366709709167,0.3952366709709167,1.0,1.0,-3.299884796142578,0.9753219485282898,2.324562788009644,0.2311552613973617,0.905884087085724,0.905884087085724,0.0,286.9283142089844,295.0,43315.703125,0.0,3663.585205078125,1.0,280.94171142578125,283.76959228515625,291.3970947265625,294.1124572753906,293.1499938964844,293.1499938964844,280.6499938964844,35658.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612564444541932,1.0,0.0,0.0,3.6566624641418457,3.656686544418335,8.922017400436744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.9423828125,0.0,1538.030517578125,1895.4371337890625,0.0,3963.778076171875,0.9065535664558412,1.0,0.0,3.0,1.0,0.0
12152700,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517028808594,0.7511131763458252,0.3946488797664642,0.3618742227554321,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8529083728790283,0.5868916511535645,0.5613906979560852,297.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502685546875,0.8743870854377747,0.6349453926086426,0.4469412267208099,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522521972656,0.721598744392395,0.3460755348205566,0.3351378738880157,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15478515625,0.6267187595367432,0.2248635441064834,1.0483473539352417,285.1509704589844,284.95001220703125,299.3996887207031,288.4379577636719,297.9205627441406,297.30108642578125,285.1446838378906,1.0,0.6821795105934143,0.3950268626213074,0.3950268626213074,1.0,1.0,-3.3067450523376465,0.9770883321762084,2.3296568393707275,0.2314814031124115,0.9060313105583192,0.9060313105583192,0.0,288.0687561035156,295.0,44269.57421875,0.0,3686.228271484375,1.0,280.69854736328125,283.6044006347656,291.4754943847656,294.3443908691406,293.1499938964844,293.1499938964844,280.6499938964844,35703.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694888591766356,1.0,0.0,0.0,3.662503242492676,3.662527322769165,8.950541428021097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.169921875,0.0,1544.896728515625,1895.4371337890625,0.0,4036.704833984375,0.9078373908996582,1.0,0.0,3.0,1.0,0.0
12152760,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.7500090599060059,0.394066572189331,0.3615972101688385,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.8516836166381836,0.5862147212028503,0.5610442757606506,297.5043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.8742557168006897,0.6368431448936462,0.448452353477478,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.7209191918373108,0.3461390435695648,0.3354118168354034,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093444824219,0.6261970400810242,0.2249433845281601,1.0495648384094238,285.1086730957031,284.95001220703125,299.3896484375,288.4308776855469,297.9149780273437,297.2982177734375,285.1075744628906,1.0,0.6834040880203247,0.3946360051631927,0.3946360051631927,1.0,1.0,-3.309613943099976,0.9769972562789916,2.3326165676116943,0.2308527082204818,0.906631886959076,0.906631886959076,0.0,289.8612365722656,298.0,44446.0859375,0.0,3703.153076171875,1.0,280.65728759765625,283.55731201171875,291.4789428710937,294.33367919921875,293.1499938964844,293.1499938964844,280.3500061035156,35753.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752241373062134,1.0,0.0,0.0,3.66655945777893,3.66658353805542,8.970378075900953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.74072265625,0.0,1549.81640625,1895.4371337890625,0.0,4087.07275390625,0.9088063836097716,1.0,0.0,3.0,1.0,0.0
12152820,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.7467578053474426,0.3920885324478149,0.3602194190025329,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.8481398224830627,0.583824872970581,0.559285581111908,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8728795647621155,0.639723539352417,0.4507637321949005,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7185675501823425,0.3455314338207245,0.3352346420288086,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.6242120265960693,0.2244865894317627,1.0492430925369265,284.922607421875,284.95001220703125,299.3695373535156,288.41717529296875,297.8983459472656,297.2850952148437,284.921142578125,1.0,0.6853283047676086,0.3938542604446411,0.3938542604446411,1.0,1.0,-3.3080317974090576,0.9742318391799928,2.3338000774383545,0.2285656630992889,0.9047225117683412,0.9047225117683412,0.0,294.1252746582031,286.0,45558.65625,0.0,3723.477783203125,1.0,280.3582458496094,283.3289794921875,291.4789123535156,294.42413330078125,293.1499938964844,293.1499938964844,280.04998779296875,35939.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909153580665588,1.0,0.0,0.0,3.669429302215576,3.6694533824920654,8.984425790004025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.453125,0.0,1554.43798828125,1895.4371337890625,0.0,4222.8583984375,0.909567415714264,1.0,0.0,3.0,1.0,0.0
12152880,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.7467578053474426,0.3920885324478149,0.3602194190025329,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.8481398224830627,0.583824872970581,0.559285581111908,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8728795647621155,0.639723539352417,0.4507637321949005,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7185675501823425,0.3455314338207245,0.3352346420288086,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.6242120265960693,0.2244865894317627,1.0492430925369265,284.922607421875,284.95001220703125,299.3695373535156,288.41717529296875,297.8983459472656,297.2850952148437,284.921142578125,1.0,0.6853283047676086,0.3938542604446411,0.3938542604446411,1.0,1.0,-3.3080317974090576,0.9742318391799928,2.3338000774383545,0.2285656630992889,0.9047225117683412,0.9047225117683412,0.0,294.1252746582031,286.0,45558.65625,0.0,3723.477783203125,1.0,280.3582458496094,283.3289794921875,291.4789123535156,294.42413330078125,293.1499938964844,293.1499938964844,280.04998779296875,35939.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909153580665588,1.0,0.0,0.0,3.669429302215576,3.6694533824920654,8.984425790004025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.453125,0.0,1554.43798828125,1895.4371337890625,0.0,4222.8583984375,0.909567415714264,1.0,0.0,3.0,1.0,0.0
12152940,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294006347656,0.7463831901550293,0.389537900686264,0.3579687774181366,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7290954589844,0.8479933738708496,0.5806388258934021,0.5563712120056152,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7290344238281,0.8752626776695251,0.641853392124176,0.4522924721240997,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7295227050781,0.7188766002655029,0.34429931640625,0.3341190218925476,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301330566406,0.624302089214325,0.2234615981578827,1.0448166131973269,284.7292175292969,284.95001220703125,299.3494873046875,288.4040222167969,297.8770446777344,297.2657775878906,284.7275390625,1.0,0.6823686361312866,0.3930725157260895,0.3930725157260895,1.0,1.0,-3.2970046997070312,0.96822327375412,2.3287813663482666,0.2251347452402115,0.9001838564872742,0.9001838564872742,0.0,291.5751342773437,274.0,46528.8125,0.0,3682.950927734375,1.0,280.0580139160156,283.0968933105469,291.4635925292969,294.4712219238281,293.1499938964844,293.1499938964844,279.75,36178.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663511514663696,3.6635355949401855,8.955470320870518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.50732421875,0.0,1549.5899658203125,1895.4371337890625,0.0,4300.0,0.908400535583496,1.0,0.0,3.0,1.0,0.0
12153000,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294006347656,0.7463831901550293,0.389537900686264,0.3579687774181366,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7290954589844,0.8479933738708496,0.5806388258934021,0.5563712120056152,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7290344238281,0.8752626776695251,0.641853392124176,0.4522924721240997,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7295227050781,0.7188766002655029,0.34429931640625,0.3341190218925476,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301330566406,0.624302089214325,0.2234615981578827,1.0448166131973269,284.7292175292969,284.95001220703125,299.3494873046875,288.4040222167969,297.8770446777344,297.2657775878906,284.7275390625,1.0,0.6823686361312866,0.3930725157260895,0.3930725157260895,1.0,1.0,-3.2970046997070312,0.96822327375412,2.3287813663482666,0.2251347452402115,0.9001838564872742,0.9001838564872742,0.0,291.5751342773437,274.0,46528.8125,0.0,3682.950927734375,1.0,280.0580139160156,283.0968933105469,291.4635925292969,294.4712219238281,293.1499938964844,293.1499938964844,279.75,36178.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663511514663696,3.6635355949401855,8.955470320870518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.50732421875,0.0,1549.5899658203125,1895.4371337890625,0.0,4300.0,0.908400535583496,1.0,0.0,3.0,1.0,0.0
12153060,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5343322753906,0.7478382587432861,0.3867062032222748,0.3552742600440979,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5340270996094,0.850016713142395,0.577096164226532,0.552893877029419,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5339660644531,0.8800315856933594,0.6435291767120361,0.4533462226390838,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5344543457031,0.7208675146102905,0.3427272140979767,0.3324759006500244,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5350952148437,0.6257065534591675,0.2221220284700393,1.0380163192749023,284.5341491699219,284.95001220703125,299.3294982910156,288.3915100097656,297.8541564941406,297.2435913085937,284.532470703125,1.0,0.676938533782959,0.3926234543323517,0.3926234543323517,1.0,1.0,-3.280701160430908,0.961323618888855,2.3193776607513428,0.2219226956367492,0.8930253386497498,0.8930253386497498,0.0,284.9156799316406,262.0,47384.703125,0.0,3607.283447265625,1.0,279.75830078125,282.8666381835937,291.4821472167969,294.5375366210937,293.1499938964844,293.1499938964844,280.04998779296875,36455.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647310972213745,3.6473350524902335,8.876441484062525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.14306640625,0.0,1533.5838623046875,1895.4371337890625,0.0,4300.0,0.9049670696258544,1.0,0.0,3.0,1.0,0.0
12153120,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5343322753906,0.7478382587432861,0.3867062032222748,0.3552742600440979,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5340270996094,0.850016713142395,0.577096164226532,0.552893877029419,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5339660644531,0.8800315856933594,0.6435291767120361,0.4533462226390838,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5344543457031,0.7208675146102905,0.3427272140979767,0.3324759006500244,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5350952148437,0.6257065534591675,0.2221220284700393,1.0380163192749023,284.5341491699219,284.95001220703125,299.3294982910156,288.3915100097656,297.8541564941406,297.2435913085937,284.532470703125,1.0,0.676938533782959,0.3926234543323517,0.3926234543323517,1.0,1.0,-3.280701160430908,0.961323618888855,2.3193776607513428,0.2219226956367492,0.8930253386497498,0.8930253386497498,0.0,284.9156799316406,262.0,47384.703125,0.0,3607.283447265625,1.0,279.75830078125,282.8666381835937,291.4821472167969,294.5375366210937,293.1499938964844,293.1499938964844,280.04998779296875,36455.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647310972213745,3.6473350524902335,8.876441484062525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.14306640625,0.0,1533.5838623046875,1895.4371337890625,0.0,4300.0,0.9049670696258544,1.0,0.0,3.0,1.0,0.0
12153180,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925048828125,0.7519481778144836,0.3855718672275543,0.3533987402915954,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927185058594,0.8548746705055237,0.5752414464950562,0.5502365231513977,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927795410156,0.8879895806312561,0.647186279296875,0.4551405310630798,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.7250871658325195,0.34220951795578,0.3312509655952453,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69195556640625,0.6290130019187927,0.2215169221162796,1.0322526693344116,284.692626953125,284.95001220703125,299.3095397949219,288.3797302246094,297.8464050292969,297.242431640625,284.6937255859375,1.0,0.6704467535018921,0.3921743929386139,0.3921743929386139,1.0,1.0,-3.268989086151123,0.9560478329658508,2.312941312789917,0.2190794497728347,0.8908902406692505,0.8908902406692505,0.0,274.991943359375,250.0,46097.8515625,0.0,3524.68798828125,1.0,280.0419006347656,283.0721435546875,291.36669921875,294.28936767578125,293.1499938964844,293.1499938964844,280.3500061035156,36385.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99741131067276,1.0,0.0,0.0,3.6322174072265625,3.632241487503052,8.803127116152609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.46875,0.0,1516.3448486328125,1895.4371337890625,0.0,4278.13525390625,0.9015780091285706,1.0,0.0,3.0,1.0,0.0
12153240,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925048828125,0.7519481778144836,0.3855718672275543,0.3533987402915954,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927185058594,0.8548746705055237,0.5752414464950562,0.5502365231513977,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927795410156,0.8879895806312561,0.647186279296875,0.4551405310630798,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.7250871658325195,0.34220951795578,0.3312509655952453,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69195556640625,0.6290130019187927,0.2215169221162796,1.0322526693344116,284.692626953125,284.95001220703125,299.3095397949219,288.3797302246094,297.8464050292969,297.242431640625,284.6937255859375,1.0,0.6704467535018921,0.3921743929386139,0.3921743929386139,1.0,1.0,-3.268989086151123,0.9560478329658508,2.312941312789917,0.2190794497728347,0.8908902406692505,0.8908902406692505,0.0,274.991943359375,250.0,46097.8515625,0.0,3524.68798828125,1.0,280.0419006347656,283.0721435546875,291.36669921875,294.28936767578125,293.1499938964844,293.1499938964844,280.3500061035156,36385.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99741131067276,1.0,0.0,0.0,3.6322174072265625,3.632241487503052,8.803127116152609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.46875,0.0,1516.3448486328125,1895.4371337890625,0.0,4278.13525390625,0.9015780091285706,1.0,0.0,3.0,1.0,0.0
12153300,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290710449219,0.7551915049552917,0.3855864703655243,0.3530085980892181,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.8585512042045593,0.5749574899673462,0.5495266914367676,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.8933163285255432,0.6496702432632446,0.4565197229385376,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285217285156,0.7281966209411621,0.3424239456653595,0.3310652673244476,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82574462890625,0.6316033601760864,0.2216046750545501,1.0309375524520874,284.8299255371094,284.95001220703125,299.299560546875,288.37408447265625,297.84735107421875,297.2484741210937,284.8369445800781,1.0,0.6672316789627075,0.391949862241745,0.391949862241745,1.0,1.0,-3.2675139904022217,0.9549131393432616,2.31260085105896,0.2182096987962722,0.8914223313331604,0.8914223313331604,0.0,269.09344482421875,250.0,45068.38671875,0.0,3488.408447265625,1.0,280.2980041503906,283.24932861328125,291.31353759765625,294.1097412109375,293.1499938964844,293.1499938964844,280.3500061035156,36285.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888571500778198,1.0,0.0,0.0,3.627021312713623,3.627045154571533,8.777957987149421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.82958984375,0.0,1509.8751220703125,1895.4371337890625,0.0,4205.2255859375,0.9003889560699463,1.0,0.0,3.0,1.0,0.0
12153360,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7591491937637329,0.385850042104721,0.3529429733753204,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8629795908927917,0.5749687552452087,0.5491979122161865,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8994278311729431,0.6524255275726318,0.4581907093524933,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7319034337997437,0.3428804576396942,0.33116015791893,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.6347824335098267,0.2219129204750061,1.0307271480560305,284.8782043457031,284.95001220703125,299.28961181640625,288.3686828613281,297.8505554199219,297.2573547363281,284.87957763671875,1.0,0.6641443371772766,0.3918229341506958,0.3918229341506958,1.0,1.0,-3.2689054012298584,0.9550184011459352,2.313887119293213,0.2179531902074813,0.8914650678634644,0.8914650678634644,0.0,262.7958679199219,238.0,44932.10546875,0.0,3456.471435546875,1.0,280.3419494628906,283.3019104003906,291.3201904296875,294.1467590332031,293.1499938964844,293.1499938964844,280.6499938964844,36200.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843228459358216,1.0,0.0,0.0,3.624084949493408,3.6241087913513184,8.763751111473539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.2568359375,0.0,1506.0177001953125,1895.4371337890625,0.0,4166.18505859375,0.8996418118476868,1.0,0.0,3.0,1.0,0.0
12153420,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.7682434916496277,0.3867758512496948,0.3531586229801178,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8731258511543274,0.5754840970039368,0.5490083694458008,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.9134361743927002,0.6583892703056335,0.4618220031261444,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.7403720617294312,0.3442263007164001,0.3317714333534241,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.6422652006149292,0.2229528427124023,1.0322829484939575,285.06689453125,284.95001220703125,299.269775390625,288.3584289550781,297.8593444824219,297.2782592773437,285.06842041015625,1.0,0.6583001613616943,0.3915691375732422,0.3915691375732422,1.0,1.0,-3.2759032249450684,0.9567049145698548,2.3191983699798584,0.2180221229791641,0.8945825099945068,0.8945825099945068,0.0,249.936767578125,226.0,43879.99609375,0.0,3400.585205078125,1.0,280.64166259765625,283.5317077636719,291.30810546875,294.0603942871094,293.1499938964844,293.1499938964844,280.95001220703125,35965.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714387059211732,1.0,0.0,0.0,3.62472152709961,3.624745130538941,8.76682975103904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.3935546875,0.0,1504.9669189453125,1895.4371337890625,0.0,4053.8701171875,0.8996250033378601,1.0,0.0,3.0,1.0,0.0
12153480,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.7682434916496277,0.3867758512496948,0.3531586229801178,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8731258511543274,0.5754840970039368,0.5490083694458008,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.9134361743927002,0.6583892703056335,0.4618220031261444,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.7403720617294312,0.3442263007164001,0.3317714333534241,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.6422652006149292,0.2229528427124023,1.0322829484939575,285.06689453125,284.95001220703125,299.269775390625,288.3584289550781,297.8593444824219,297.2782592773437,285.06842041015625,1.0,0.6583001613616943,0.3915691375732422,0.3915691375732422,1.0,1.0,-3.2759032249450684,0.9567049145698548,2.3191983699798584,0.2180221229791641,0.8945825099945068,0.8945825099945068,0.0,249.936767578125,226.0,43879.99609375,0.0,3400.585205078125,1.0,280.64166259765625,283.5317077636719,291.30810546875,294.0603942871094,293.1499938964844,293.1499938964844,280.95001220703125,35965.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714387059211732,1.0,0.0,0.0,3.62472152709961,3.624745130538941,8.76682975103904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.3935546875,0.0,1504.9669189453125,1895.4371337890625,0.0,4053.8701171875,0.8996250033378601,1.0,0.0,3.0,1.0,0.0
12153540,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610778808594,0.7788116335868835,0.3881062567234039,0.3537539541721344,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.8848622441291809,0.5764961242675781,0.5493091344833374,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.9302922487258912,0.6648291349411011,0.4657937288284302,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2609558105469,0.7502434253692627,0.3459993898868561,0.3328138589859009,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26043701171875,0.6512131094932556,0.2244159877300262,1.035871148109436,285.2612609863281,284.95001220703125,299.25,288.3490905761719,297.869384765625,297.3006896972656,285.2635192871094,1.0,0.6529179811477661,0.3913153409957886,0.3913153409957886,1.0,1.0,-3.287320613861084,0.9598997831344604,2.327420711517334,0.2186333835124969,0.9003390669822693,0.9003390669822693,0.0,237.0091247558593,214.0,43042.25390625,0.0,3354.031494140625,1.0,280.9415283203125,283.7652282714844,291.3056030273437,293.99951171875,293.1499938964844,293.1499938964844,281.25,35700.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600265622138976,1.0,0.0,0.0,3.635201930999756,3.635225772857666,8.817599450594571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.49169921875,0.0,1514.53662109375,1895.4371337890625,0.0,3952.822509765625,0.9017833471298218,1.0,0.0,3.0,1.0,0.0
