time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153600,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610778808594,0.7788116335868835,0.3881062567234039,0.3537539541721344,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.8848622441291809,0.5764961242675781,0.5493091344833374,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.9302922487258912,0.6648291349411011,0.4657937288284302,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2609558105469,0.7502434253692627,0.3459993898868561,0.3328138589859009,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26043701171875,0.6512131094932556,0.2244159877300262,1.035871148109436,285.2612609863281,284.95001220703125,299.25,288.3490905761719,297.869384765625,297.3006896972656,285.2635192871094,1.0,0.6529179811477661,0.3913153409957886,0.3913153409957886,1.0,1.0,-3.287320613861084,0.9598997831344604,2.327420711517334,0.2186333835124969,0.9003390669822693,0.9003390669822693,0.0,237.0091247558593,214.0,43042.25390625,0.0,3354.031494140625,1.0,280.9415283203125,283.7652282714844,291.3056030273437,293.99951171875,293.1499938964844,293.1499938964844,281.25,35700.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600265622138976,1.0,0.0,0.0,3.635201930999756,3.635225772857666,8.817599450594571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.49169921875,0.0,1514.53662109375,1895.4371337890625,0.0,3952.822509765625,0.9017833471298218,1.0,0.0,3.0,1.0,0.0
12153660,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4564208984375,0.7903403043746948,0.3897034525871277,0.3546131551265716,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.45672607421875,0.8976362943649292,0.577897846698761,0.549997091293335,297.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4568176269531,0.9479861259460448,0.6714022159576416,0.4698756635189056,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.456298828125,0.7611688375473022,0.3480138182640075,0.3341183066368103,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4556579589844,0.6612586379051208,0.2261212021112442,1.040724515914917,285.45660400390625,284.95001220703125,299.2312927246094,288.3406677246094,297.87841796875,297.3219909667969,285.45831298828125,1.0,0.6481518745422363,0.39068603515625,0.39068603515625,1.0,1.0,-3.3014907836914062,0.9629981517791748,2.3384926319122314,0.2185352891683578,0.908470332622528,0.908470332622528,0.0,224.6529693603516,214.0,42241.80859375,0.0,3316.542724609375,1.0,281.23992919921875,283.9986877441406,291.3029479980469,293.94598388671875,293.1499938964844,293.1499938964844,281.25,35437.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950384259223938,1.0,0.0,0.0,3.654827117919922,3.654850959777832,8.913062288229412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.4609375,0.0,1534.328369140625,1895.4371337890625,0.0,3866.423095703125,0.9059922695159912,1.0,0.0,3.0,1.0,0.0
12153720,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580078125,0.790852427482605,0.3897635042667389,0.3546555340290069,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.8982031941413879,0.5779522061347961,0.5500349998474121,297.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.9487407207489014,0.6716669201850891,0.4700518250465393,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4578857421875,0.7616590261459351,0.3480961918830871,0.334179162979126,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.6617115139961243,0.2261929661035537,1.040955662727356,285.45819091796875,284.95001220703125,299.23052978515625,288.3403015136719,297.87872314453125,297.32275390625,285.459716796875,1.0,0.6479617953300476,0.3906598091125488,0.3906598091125488,1.0,1.0,-3.3021504878997803,0.9631487727165222,2.3390016555786133,0.218540534377098,0.9087624549865724,0.9087624549865724,0.0,224.1395874023437,202.0,42248.16796875,0.0,3315.136474609375,1.0,281.2411804199219,284.0000915527344,291.3056640625,293.95172119140625,293.1499938964844,293.1499938964844,280.95001220703125,35431.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503958225250244,1.0,0.0,0.0,3.6557695865631104,3.6557936668396,8.917660352381063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.7529296875,0.0,1535.333984375,1895.4371337890625,0.0,3866.52734375,0.9061978459358216,1.0,0.0,3.0,1.0,0.0
12153780,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2856140136719,0.8020480871200562,0.3897043168544769,0.3546761572360992,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28533935546875,0.9112114310264589,0.5776795148849487,0.5498876571655273,297.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2852783203125,0.9650698304176332,0.6763569712638855,0.473432719707489,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857360839844,0.7728033661842346,0.3491030633449554,0.3350340127944946,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862548828125,0.6720464825630188,0.2272373288869857,1.044690489768982,285.28546142578125,284.95001220703125,299.21160888671875,288.3318176269531,297.8733825683594,297.32427978515625,285.2840576171875,1.0,0.6429240703582764,0.3900042772293091,0.3900042772293091,1.0,1.0,-3.3115997314453125,0.9644946455955504,2.3471052646636963,0.2179742753505706,0.9118321537971495,0.9118321537971495,0.0,212.5391998291016,190.0,43329.9453125,0.0,3270.90966796875,1.0,280.9578552246094,283.7795715332031,291.3885803222656,294.1744384765625,293.1499938964844,293.1499938964844,280.6499938964844,35513.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663172364234924,1.0,0.0,0.0,3.674614667892456,3.674638748168945,9.009836503537372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.34814453125,0.0,1557.05810546875,1895.4371337890625,0.0,4008.69384765625,0.9104456901550292,1.0,0.0,3.0,1.0,0.0
12153840,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2856140136719,0.8020480871200562,0.3897043168544769,0.3546761572360992,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28533935546875,0.9112114310264589,0.5776795148849487,0.5498876571655273,297.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2852783203125,0.9650698304176332,0.6763569712638855,0.473432719707489,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857360839844,0.7728033661842346,0.3491030633449554,0.3350340127944946,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862548828125,0.6720464825630188,0.2272373288869857,1.044690489768982,285.28546142578125,284.95001220703125,299.21160888671875,288.3318176269531,297.8733825683594,297.32427978515625,285.2840576171875,1.0,0.6429240703582764,0.3900042772293091,0.3900042772293091,1.0,1.0,-3.3115997314453125,0.9644946455955504,2.3471052646636963,0.2179742753505706,0.9118321537971495,0.9118321537971495,0.0,212.5391998291016,190.0,43329.9453125,0.0,3270.90966796875,1.0,280.9578552246094,283.7795715332031,291.3885803222656,294.1744384765625,293.1499938964844,293.1499938964844,280.6499938964844,35513.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663172364234924,1.0,0.0,0.0,3.674614667892456,3.674638748168945,9.009836503537372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.34814453125,0.0,1557.05810546875,1895.4371337890625,0.0,4008.69384765625,0.9104456901550292,1.0,0.0,3.0,1.0,0.0
12153900,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.139892578125,0.8068288564682007,0.3890745937824249,0.3541089594364166,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13848876953125,0.9173117876052856,0.5768367648124695,0.549126386642456,297.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380615234375,0.971900761127472,0.6779927611351013,0.474589079618454,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7777683734893799,0.3491106033325195,0.3349992334842682,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431884765625,0.6766168475151062,0.2273617535829544,1.044896125793457,285.1390075683594,284.95001220703125,299.20233154296875,288.3276672363281,297.8663024902344,297.3188781738281,285.1320495605469,1.0,0.6400858163833618,0.3896765410900116,0.3896765410900116,1.0,1.0,-3.3116047382354736,0.9635565280914308,2.348048210144043,0.2171032577753067,0.9116641283035278,0.9116641283035278,0.0,207.28561401367188,190.0,44262.875,0.0,3241.22607421875,1.0,280.70068359375,283.59228515625,291.4176940917969,294.32421875,293.1499938964844,293.1499938964844,280.6499938964844,35614.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771203994750975,1.0,0.0,0.0,3.6816136837005615,3.68163800239563,9.044191529028468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.462890625,0.0,1565.717041015625,1895.4371337890625,0.0,4103.642578125,0.912044882774353,1.0,0.0,3.0,1.0,0.0
12153960,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.8110717535018921,0.3882065415382385,0.3532057702541351,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.923075556755066,0.5756826996803284,0.5479446649551392,297.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.9780189394950868,0.6793565154075623,0.475429892539978,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892028808594,0.7823848128318787,0.3488755822181701,0.3346667885780334,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.6808182597160339,0.2272676080465316,1.0439471006393433,285.0888977050781,284.95001220703125,299.1931457519531,288.3236083984375,297.8570556640625,297.3104858398437,285.0873107910156,1.0,0.6369741559028625,0.3893416821956634,0.3893416821956634,1.0,1.0,-3.308572769165039,0.9615657329559326,2.3470070362091064,0.2158372551202774,0.9120509028434752,0.9120509028434752,0.0,202.2640991210937,178.0,44378.31640625,0.0,3206.09814453125,1.0,280.6576538085937,283.53826904296875,291.3885192871094,294.2597045898437,293.1499938964844,293.1499938964844,280.3500061035156,35697.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982602059841156,1.0,0.0,0.0,3.686469316482544,3.686493635177612,9.068062922779064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.52880859375,0.0,1571.8380126953125,1895.4371337890625,0.0,4151.30029296875,0.913218915462494,1.0,0.0,3.0,1.0,0.0
12154020,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8195785284042358,0.3861121237277984,0.3510780930519104,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9352073669433594,0.5729421377182007,0.5451290011405945,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9897120594978333,0.6816312670707703,0.4768203198909759,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.791948676109314,0.3479899168014526,0.3335797786712646,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.6893572807312012,0.2266740500926971,1.0400747060775757,284.893310546875,284.95001220703125,299.1751708984375,288.3156433105469,297.83551025390625,297.2894287109375,284.8915405273437,1.0,0.630112886428833,0.3886720240116119,0.3886720240116119,1.0,1.0,-3.298342227935791,0.9561691880226136,2.3421730995178223,0.2127592265605926,0.9096790552139282,0.9096790552139282,0.0,192.07379150390625,166.0,45397.6640625,0.0,3126.052734375,1.0,280.35809326171875,283.3022155761719,291.36798095703125,294.3065185546875,293.1499938964844,293.1499938964844,280.04998779296875,35926.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956880807876588,1.0,0.0,0.0,3.689872980117798,3.689897298812866,9.084815246751532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.22607421875,0.0,1577.428955078125,1895.4371337890625,0.0,4263.52734375,0.91413152217865,1.0,0.0,3.0,1.0,0.0
12154080,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8195785284042358,0.3861121237277984,0.3510780930519104,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9352073669433594,0.5729421377182007,0.5451290011405945,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9897120594978333,0.6816312670707703,0.4768203198909759,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.791948676109314,0.3479899168014526,0.3335797786712646,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.6893572807312012,0.2266740500926971,1.0400747060775757,284.893310546875,284.95001220703125,299.1751708984375,288.3156433105469,297.83551025390625,297.2894287109375,284.8915405273437,1.0,0.630112886428833,0.3886720240116119,0.3886720240116119,1.0,1.0,-3.298342227935791,0.9561691880226136,2.3421730995178223,0.2127592265605926,0.9096790552139282,0.9096790552139282,0.0,192.07379150390625,166.0,45397.6640625,0.0,3126.052734375,1.0,280.35809326171875,283.3022155761719,291.36798095703125,294.3065185546875,293.1499938964844,293.1499938964844,280.04998779296875,35926.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956880807876588,1.0,0.0,0.0,3.689872980117798,3.689897298812866,9.084815246751532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.22607421875,0.0,1577.428955078125,1895.4371337890625,0.0,4263.52734375,0.91413152217865,1.0,0.0,3.0,1.0,0.0
12154140,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6960144042969,0.8283343315124512,0.3836866617202759,0.3486254811286926,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6956481933594,0.9478048086166382,0.5697985887527466,0.5418996810913086,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6955261230469,0.9990000128746032,0.6834916472434998,0.4764546155929565,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6961364746094,0.8019697070121765,0.3467206358909607,0.3320927917957306,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6968078613281,0.6981366276741028,0.225696861743927,1.0343111753463743,284.6957702636719,284.95001220703125,299.1576232910156,288.3079528808594,297.8131103515625,297.2673034667969,284.6938171386719,1.0,0.6224342584609985,0.3880023658275604,0.3880023658275604,1.0,1.0,-3.2825794219970703,0.948891580104828,2.3336877822875977,0.2091202735900879,0.9046565294265748,0.9046565294265748,0.0,181.8410186767578,154.0,46315.6875,0.0,3034.081787109375,1.0,280.05810546875,283.06695556640625,291.3670349121094,294.35699462890625,293.1499938964844,293.1499938964844,279.75,36189.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.683569431304932,3.683593988418579,9.053802614289452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.65869140625,0.0,1572.2655029296875,1895.4371337890625,0.0,4300.0,0.9128950238227844,1.0,0.0,3.0,1.0,0.0
12154200,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6960144042969,0.8283343315124512,0.3836866617202759,0.3486254811286926,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6956481933594,0.9478048086166382,0.5697985887527466,0.5418996810913086,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6955261230469,0.9990000128746032,0.6834916472434998,0.4764546155929565,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6961364746094,0.8019697070121765,0.3467206358909607,0.3320927917957306,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6968078613281,0.6981366276741028,0.225696861743927,1.0343111753463743,284.6957702636719,284.95001220703125,299.1576232910156,288.3079528808594,297.8131103515625,297.2673034667969,284.6938171386719,1.0,0.6224342584609985,0.3880023658275604,0.3880023658275604,1.0,1.0,-3.2825794219970703,0.948891580104828,2.3336877822875977,0.2091202735900879,0.9046565294265748,0.9046565294265748,0.0,181.8410186767578,154.0,46315.6875,0.0,3034.081787109375,1.0,280.05810546875,283.06695556640625,291.3670349121094,294.35699462890625,293.1499938964844,293.1499938964844,279.75,36189.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.683569431304932,3.683593988418579,9.053802614289452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.65869140625,0.0,1572.2655029296875,1895.4371337890625,0.0,4300.0,0.9128950238227844,1.0,0.0,3.0,1.0,0.0
12154260,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.48779296875,0.8348217606544495,0.3809583783149719,0.3459953963756561,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48736572265625,0.9568939208984376,0.5662788152694702,0.5384209752082825,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4872436523437,0.9990000128746032,0.6873896718025208,0.4616221487522125,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4879150390625,0.809476912021637,0.3451184034347534,0.3303886651992798,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4887084960937,0.7046180367469788,0.2244177460670471,1.027584671974182,284.4875183105469,284.95001220703125,299.14044189453125,288.3005065917969,297.7978210449219,297.2547302246094,284.4852294921875,1.0,0.6129992008209229,0.3877821564674377,0.3877821564674377,1.0,1.0,-3.2470176219940186,0.936115264892578,2.3109023571014404,0.2043943256139755,0.8967891931533813,0.8967891931533813,0.0,173.27626037597656,157.0,46993.23046875,0.0,2910.7978515625,1.0,279.7582092285156,282.8256530761719,291.3920288085937,294.42498779296875,293.1499938964844,293.1499938964844,280.04998779296875,36489.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666224002838135,3.666248321533203,8.968736437964253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.23193359375,0.0,1554.9713134765625,1895.4371337890625,0.0,4300.0,0.909214973449707,1.0,0.0,3.0,1.0,0.0
12154320,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.48779296875,0.8348217606544495,0.3809583783149719,0.3459953963756561,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48736572265625,0.9568939208984376,0.5662788152694702,0.5384209752082825,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4872436523437,0.9990000128746032,0.6873896718025208,0.4616221487522125,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4879150390625,0.809476912021637,0.3451184034347534,0.3303886651992798,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4887084960937,0.7046180367469788,0.2244177460670471,1.027584671974182,284.4875183105469,284.95001220703125,299.14044189453125,288.3005065917969,297.7978210449219,297.2547302246094,284.4852294921875,1.0,0.6129992008209229,0.3877821564674377,0.3877821564674377,1.0,1.0,-3.2470176219940186,0.936115264892578,2.3109023571014404,0.2043943256139755,0.8967891931533813,0.8967891931533813,0.0,173.27626037597656,157.0,46993.23046875,0.0,2910.7978515625,1.0,279.7582092285156,282.8256530761719,291.3920288085937,294.42498779296875,293.1499938964844,293.1499938964844,280.04998779296875,36489.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666224002838135,3.666248321533203,8.968736437964253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.23193359375,0.0,1554.9713134765625,1895.4371337890625,0.0,4300.0,0.909214973449707,1.0,0.0,3.0,1.0,0.0
12154380,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.64111328125,0.8388926982879639,0.3799266219139099,0.3444121778011322,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6413269042969,0.9621230363845824,0.5644221901893616,0.5359762907028198,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.641357421875,0.9990000128746032,0.6950364708900452,0.4524286389350891,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6410217285156,0.8139576315879822,0.3445733785629272,0.3293480277061462,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.640625,0.7085728049278259,0.2239314764738083,1.023287653923035,284.6412353515625,284.95001220703125,299.1236267089844,288.2933044433594,297.8038024902344,297.271240234375,284.6422119140625,1.0,0.6076583862304688,0.3875619769096374,0.3875619769096374,1.0,1.0,-3.224716186523437,0.9279218316078186,2.296794414520264,0.200737178325653,0.8939291834831238,0.8939291834831238,0.0,168.18592834472656,160.0,45628.375,0.0,2836.134521484375,1.0,280.04205322265625,283.0277099609375,291.2763977050781,294.17041015625,293.1499938964844,293.1499938964844,280.3500061035156,36440.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996756076812744,1.0,0.0,0.0,3.64909291267395,3.64911699295044,8.885116358214873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.37451171875,0.0,1535.45703125,1895.4371337890625,0.0,4272.58544921875,0.9053852558135986,1.0,0.0,3.0,1.0,0.0
12154440,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.64111328125,0.8388926982879639,0.3799266219139099,0.3444121778011322,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6413269042969,0.9621230363845824,0.5644221901893616,0.5359762907028198,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.641357421875,0.9990000128746032,0.6950364708900452,0.4524286389350891,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6410217285156,0.8139576315879822,0.3445733785629272,0.3293480277061462,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.640625,0.7085728049278259,0.2239314764738083,1.023287653923035,284.6412353515625,284.95001220703125,299.1236267089844,288.2933044433594,297.8038024902344,297.271240234375,284.6422119140625,1.0,0.6076583862304688,0.3875619769096374,0.3875619769096374,1.0,1.0,-3.224716186523437,0.9279218316078186,2.296794414520264,0.200737178325653,0.8939291834831238,0.8939291834831238,0.0,168.18592834472656,160.0,45628.375,0.0,2836.134521484375,1.0,280.04205322265625,283.0277099609375,291.2763977050781,294.17041015625,293.1499938964844,293.1499938964844,280.3500061035156,36440.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996756076812744,1.0,0.0,0.0,3.64909291267395,3.64911699295044,8.885116358214873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.37451171875,0.0,1535.45703125,1895.4371337890625,0.0,4272.58544921875,0.9053852558135986,1.0,0.0,3.0,1.0,0.0
12154500,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.777587890625,0.8407087922096252,0.3799773752689361,0.3442241549491882,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.96423077583313,0.5641281604766846,0.5354332327842712,297.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793884277344,0.9990000128746032,0.6995233297348022,0.4490870237350464,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771301269531,0.8158624768257141,0.3447641134262085,0.3293158113956451,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.7103379964828491,0.2240810245275497,1.0230672359466553,284.77850341796875,284.95001220703125,299.1153259277344,288.289794921875,297.8116455078125,297.2859802246094,284.78564453125,1.0,0.606111466884613,0.3874518871307373,0.3874518871307373,1.0,1.0,-3.2195074558258057,0.9258453249931335,2.293662071228028,0.1996868848800659,0.8941165208816528,0.8941165208816528,0.0,166.48153686523438,160.0,44581.1328125,0.0,2816.010986328125,1.0,280.2984313964844,283.2052001953125,291.2243347167969,293.9898681640625,293.1499938964844,293.1499938964844,280.3500061035156,36348.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876514077186584,1.0,0.0,0.0,3.642676830291748,3.642700910568237,8.853899089444894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.5810546875,0.0,1527.635009765625,1895.4371337890625,0.0,4194.86962890625,0.9039292931556702,1.0,0.0,3.0,1.0,0.0
12154560,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8424991369247437,0.38026162981987,0.3443756699562073,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.9661930203437804,0.5641217827796936,0.5352935194969177,297.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.826904296875,0.9990000128746032,0.7042514085769653,0.4462708234786987,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.8177039623260498,0.3451890349388122,0.3295873403549194,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.7120926976203918,0.2244466245174408,1.0240837335586548,284.8267517089844,284.95001220703125,299.10711669921875,288.2863464355469,297.8216247558594,297.3033142089844,284.828125,1.0,0.6052075624465942,0.3875140249729156,0.3875140249729156,1.0,1.0,-3.217677593231201,0.9253719449043274,2.2923057079315186,0.1994970142841339,0.8938160538673401,0.8938160538673401,0.0,165.16139221191406,163.0,44430.59765625,0.0,2804.99609375,1.0,280.3420715332031,283.2574462890625,291.233154296875,294.0277404785156,293.1499938964844,293.1499938964844,280.6499938964844,36268.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826502799987792,1.0,0.0,0.0,3.638441801071167,3.638465642929077,8.833323477119848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.478515625,0.0,1522.34814453125,1895.4371337890625,0.0,4151.71826171875,0.9028962254524232,1.0,0.0,3.0,1.0,0.0
12154620,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8451719284057617,0.3811899423599243,0.3450410366058349,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9689074158668518,0.5645850300788879,0.5355194807052612,297.5916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9990000128746032,0.7139524817466736,0.4426957368850708,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.820554792881012,0.3464551270008087,0.330587089061737,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7149571180343628,0.2255848199129104,1.0282801389694214,285.0180053710937,284.95001220703125,299.09088134765625,288.2796325683594,297.8428955078125,297.3392944335937,285.0196228027344,1.0,0.604907751083374,0.3876383006572723,0.3876383006572723,1.0,1.0,-3.220689296722412,0.9267590045928956,2.2939302921295166,0.2000037580728531,0.8962979912757874,0.8962979912757874,0.0,163.71917724609375,181.0,43376.30078125,0.0,2803.275390625,1.0,280.64178466796875,283.4893798828125,291.2257080078125,293.9451599121094,293.1499938964844,293.1499938964844,280.95001220703125,36037.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690035581588744,1.0,0.0,0.0,3.636350631713867,3.636374473571777,8.823172947813873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.478515625,0.0,1518.3172607421875,1895.4371337890625,0.0,4032.42578125,0.9022754430770874,1.0,0.0,3.0,1.0,0.0
12154680,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8451719284057617,0.3811899423599243,0.3450410366058349,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9689074158668518,0.5645850300788879,0.5355194807052612,297.5916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9990000128746032,0.7139524817466736,0.4426957368850708,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.820554792881012,0.3464551270008087,0.330587089061737,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7149571180343628,0.2255848199129104,1.0282801389694214,285.0180053710937,284.95001220703125,299.09088134765625,288.2796325683594,297.8428955078125,297.3392944335937,285.0196228027344,1.0,0.604907751083374,0.3876383006572723,0.3876383006572723,1.0,1.0,-3.220689296722412,0.9267590045928956,2.2939302921295166,0.2000037580728531,0.8962979912757874,0.8962979912757874,0.0,163.71917724609375,181.0,43376.30078125,0.0,2803.275390625,1.0,280.64178466796875,283.4893798828125,291.2257080078125,293.9451599121094,293.1499938964844,293.1499938964844,280.95001220703125,36037.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690035581588744,1.0,0.0,0.0,3.636350631713867,3.636374473571777,8.823172947813873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.478515625,0.0,1518.3172607421875,1895.4371337890625,0.0,4032.42578125,0.9022754430770874,1.0,0.0,3.0,1.0,0.0
12154740,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229919433594,0.8408751487731934,0.3824952244758606,0.3462647199630737,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235412597656,0.9631195068359376,0.5655452013015747,0.5364511609077454,297.6216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236633300781,0.9990000128746032,0.722612738609314,0.451465904712677,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22283935546875,0.8167845010757446,0.3481602072715759,0.3322403132915497,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22186279296875,0.7119773626327515,0.2271345406770706,1.0355058908462524,285.22332763671875,284.95001220703125,299.07489013671875,288.27313232421875,297.8603820800781,297.3691711425781,285.2259521484375,1.0,0.6112256050109863,0.3877626061439514,0.3877626061439514,1.0,1.0,-3.2444727420806885,0.935239315032959,2.309233427047729,0.2027283608913421,0.9015924334526062,0.9015924334526062,0.0,168.5469512939453,199.0,42612.26171875,0.0,2879.293212890625,1.0,280.9415283203125,283.7325439453125,291.2281188964844,293.89178466796875,293.1499938964844,293.1499938964844,280.6499938964844,35769.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957222819328308,1.0,0.0,0.0,3.644190788269043,3.644214630126953,8.86125974375318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.701171875,0.0,1524.989990234375,1895.4371337890625,0.0,3927.791748046875,0.903844714164734,1.0,0.0,3.0,1.0,0.0
12154800,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229919433594,0.8408751487731934,0.3824952244758606,0.3462647199630737,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235412597656,0.9631195068359376,0.5655452013015747,0.5364511609077454,297.6216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236633300781,0.9990000128746032,0.722612738609314,0.451465904712677,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22283935546875,0.8167845010757446,0.3481602072715759,0.3322403132915497,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22186279296875,0.7119773626327515,0.2271345406770706,1.0355058908462524,285.22332763671875,284.95001220703125,299.07489013671875,288.27313232421875,297.8603820800781,297.3691711425781,285.2259521484375,1.0,0.6112256050109863,0.3877626061439514,0.3877626061439514,1.0,1.0,-3.2444727420806885,0.935239315032959,2.309233427047729,0.2027283608913421,0.9015924334526062,0.9015924334526062,0.0,168.5469512939453,199.0,42612.26171875,0.0,2879.293212890625,1.0,280.9415283203125,283.7325439453125,291.2281188964844,293.89178466796875,293.1499938964844,293.1499938964844,280.6499938964844,35769.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957222819328308,1.0,0.0,0.0,3.644190788269043,3.644214630126953,8.86125974375318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.701171875,0.0,1524.989990234375,1895.4371337890625,0.0,3927.791748046875,0.903844714164734,1.0,0.0,3.0,1.0,0.0
12154860,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.8304568529129028,0.3822248578071594,0.3468304574489593,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.9491796493530272,0.5649881362915039,0.5367794632911682,297.598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.9990000128746032,0.7262946367263794,0.4705912172794342,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.8069144487380981,0.3488993942737579,0.3336246013641357,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.7033411264419556,0.227975308895111,1.0421783924102783,285.0752868652344,284.95001220703125,299.0591125488281,288.2668762207031,297.84783935546875,297.3580017089844,285.0750427246094,1.0,0.6213703155517578,0.3871785402297973,0.3871785402297973,1.0,1.0,-3.278231382369995,0.9451388716697692,2.333092451095581,0.2049731314182281,0.9020134210586548,0.9020134210586548,0.0,178.628662109375,202.0,43950.5859375,0.0,3007.00830078125,1.0,280.65771484375,283.5365905761719,291.3218994140625,294.1367492675781,293.1499938964844,293.1499938964844,280.3500061035156,35832.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726291298866272,1.0,0.0,0.0,3.651059150695801,3.65108323097229,8.894694474292919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.60595703125,0.0,1533.0941162109375,1895.4371337890625,0.0,4064.329345703125,0.9053963422775269,1.0,0.0,3.0,1.0,0.0
12154920,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.8304568529129028,0.3822248578071594,0.3468304574489593,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.9491796493530272,0.5649881362915039,0.5367794632911682,297.598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.9990000128746032,0.7262946367263794,0.4705912172794342,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.8069144487380981,0.3488993942737579,0.3336246013641357,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.7033411264419556,0.227975308895111,1.0421783924102783,285.0752868652344,284.95001220703125,299.0591125488281,288.2668762207031,297.84783935546875,297.3580017089844,285.0750427246094,1.0,0.6213703155517578,0.3871785402297973,0.3871785402297973,1.0,1.0,-3.278231382369995,0.9451388716697692,2.333092451095581,0.2049731314182281,0.9020134210586548,0.9020134210586548,0.0,178.628662109375,202.0,43950.5859375,0.0,3007.00830078125,1.0,280.65771484375,283.5365905761719,291.3218994140625,294.1367492675781,293.1499938964844,293.1499938964844,280.3500061035156,35832.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726291298866272,1.0,0.0,0.0,3.651059150695801,3.65108323097229,8.894694474292919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.60595703125,0.0,1533.0941162109375,1895.4371337890625,0.0,4064.329345703125,0.9053963422775269,1.0,0.0,3.0,1.0,0.0
12154980,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8206768035888672,0.3805601298809051,0.3458868265151977,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9356508851051332,0.5629090070724487,0.5354347229003906,297.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,0.7260223627090454,0.4875233769416809,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7973271012306213,0.3484609425067901,0.3337629735469818,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.6949400901794434,0.2277343720197677,1.0436989068984983,284.9036560058594,284.95001220703125,299.0434875488281,288.2608337402344,297.8153686523437,297.3192749023437,284.9026794433594,1.0,0.6283866763114929,0.3865944743156433,0.3865944743156433,1.0,1.0,-3.2978594303131104,0.950122058391571,2.3477375507354736,0.2057534903287887,0.8999590873718262,0.8999590873718262,0.0,187.43795776367188,205.0,45221.953125,0.0,3098.969482421875,1.0,280.3583068847656,283.3206481933594,291.3319091796875,294.249755859375,293.1499938964844,293.1499938964844,280.04998779296875,35994.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990290343761444,1.0,0.0,0.0,3.651837348937988,3.6518614292144775,8.898487067199312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.15478515625,0.0,1535.1744384765625,1895.4371337890625,0.0,4217.50927734375,0.9056714177131652,1.0,0.0,3.0,1.0,0.0
12155040,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8206768035888672,0.3805601298809051,0.3458868265151977,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9356508851051332,0.5629090070724487,0.5354347229003906,297.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,0.7260223627090454,0.4875233769416809,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7973271012306213,0.3484609425067901,0.3337629735469818,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.6949400901794434,0.2277343720197677,1.0436989068984983,284.9036560058594,284.95001220703125,299.0434875488281,288.2608337402344,297.8153686523437,297.3192749023437,284.9026794433594,1.0,0.6283866763114929,0.3865944743156433,0.3865944743156433,1.0,1.0,-3.2978594303131104,0.950122058391571,2.3477375507354736,0.2057534903287887,0.8999590873718262,0.8999590873718262,0.0,187.43795776367188,205.0,45221.953125,0.0,3098.969482421875,1.0,280.3583068847656,283.3206481933594,291.3319091796875,294.249755859375,293.1499938964844,293.1499938964844,280.04998779296875,35994.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990290343761444,1.0,0.0,0.0,3.651837348937988,3.6518614292144775,8.898487067199312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.15478515625,0.0,1535.1744384765625,1895.4371337890625,0.0,4217.50927734375,0.9056714177131652,1.0,0.0,3.0,1.0,0.0
12155100,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691955566406,0.8162872195243835,0.3794659078121185,0.3451512157917022,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677917480469,0.9295821189880372,0.5615628957748413,0.5344377756118774,297.5074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.9990000128746032,0.7253475785255432,0.4948393702507019,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.7930858731269836,0.3479825556278229,0.3335483372211456,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723083496094,0.6911096572875977,0.2273425906896591,1.0430432558059692,284.7682189941406,284.95001220703125,299.0357360839844,288.2579040527344,297.79791259765625,297.29833984375,284.7613830566406,1.0,0.631101667881012,0.3863024413585663,0.3863024413585663,1.0,1.0,-3.3035318851470947,0.9512071013450624,2.352324962615967,0.2055778950452804,0.897430956363678,0.897430956363678,0.0,191.2071685791016,205.0,46233.54296875,0.0,3132.640380859375,1.0,280.1014099121094,283.1471252441406,291.3472900390625,294.381103515625,293.1499938964844,293.1499938964844,280.04998779296875,36115.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649376392364502,3.649400234222412,8.886497084859002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.40234375,0.0,1533.3397216796875,1895.4371337890625,0.0,4300.0,0.9051682949066162,1.0,0.0,3.0,1.0,0.0
12155160,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.72332763671875,0.8119489550590515,0.378225713968277,0.3441885411739349,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7231140136719,0.9237461090087892,0.5600457787513733,0.5331816077232361,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7229919433594,0.9990000128746032,0.7244060039520264,0.5017217993736267,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.723388671875,0.7889979481697083,0.3473594188690185,0.3331325352191925,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72381591796875,0.6873498558998108,0.2267995923757553,1.0414854288101196,284.7231750488281,284.95001220703125,299.02801513671875,288.2550048828125,297.7798767089844,297.27685546875,284.7221069335937,1.0,0.6333591341972351,0.3858755230903625,0.3858755230903625,1.0,1.0,-3.306771278381348,0.9511038064956664,2.3556675910949707,0.2047482430934906,0.8954287171363831,0.8954287171363831,0.0,194.7098388671875,208.0,46347.296875,0.0,3159.54248046875,1.0,280.0578918457031,283.0999450683594,291.3250427246094,294.31396484375,293.1499938964844,293.1499938964844,280.3500061035156,36215.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644456148147583,3.644479990005493,8.862550657795509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.03076171875,0.0,1528.6202392578125,1895.4371337890625,0.0,4300.0,0.9041691422462464,1.0,0.0,3.0,1.0,0.0
12155220,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8044561147689819,0.3772729337215423,0.3431293070316314,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.913923442363739,0.55852872133255,0.5315346717834473,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9966921210289,0.7252565026283264,0.5071619749069214,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7820941209793091,0.3470810353755951,0.3328028321266174,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.6808797717094421,0.2263257056474685,1.0395269393920898,284.8865051269531,284.95001220703125,299.0126037597656,288.2493896484375,297.7618103027344,297.25933837890625,284.8875732421875,1.0,0.6367326974868774,0.3850217163562774,0.3850217163562774,1.0,1.0,-3.307349681854248,0.9488504528999328,2.35849928855896,0.2022932916879654,0.8959312438964844,0.8959312438964844,0.0,200.97555541992188,211.0,45194.74609375,0.0,3196.167236328125,1.0,280.3419494628906,283.3069152832031,291.22235107421875,294.07989501953125,293.1499938964844,293.1499938964844,280.6499938964844,36111.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993006706237793,1.0,0.0,0.0,3.639590263366699,3.639614343643189,8.838902090246847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.0234375,0.0,1522.4512939453125,1895.4371337890625,0.0,4240.716796875,0.9030364751815796,1.0,0.0,3.0,1.0,0.0
12155280,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8044561147689819,0.3772729337215423,0.3431293070316314,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.913923442363739,0.55852872133255,0.5315346717834473,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9966921210289,0.7252565026283264,0.5071619749069214,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7820941209793091,0.3470810353755951,0.3328028321266174,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.6808797717094421,0.2263257056474685,1.0395269393920898,284.8865051269531,284.95001220703125,299.0126037597656,288.2493896484375,297.7618103027344,297.25933837890625,284.8875732421875,1.0,0.6367326974868774,0.3850217163562774,0.3850217163562774,1.0,1.0,-3.307349681854248,0.9488504528999328,2.35849928855896,0.2022932916879654,0.8959312438964844,0.8959312438964844,0.0,200.97555541992188,211.0,45194.74609375,0.0,3196.167236328125,1.0,280.3419494628906,283.3069152832031,291.22235107421875,294.07989501953125,293.1499938964844,293.1499938964844,280.6499938964844,36111.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993006706237793,1.0,0.0,0.0,3.639590263366699,3.639614343643189,8.838902090246847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.0234375,0.0,1522.4512939453125,1895.4371337890625,0.0,4240.716796875,0.9030364751815796,1.0,0.0,3.0,1.0,0.0
12155340,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.8006852865219116,0.3775690495967865,0.34331214427948,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.9089190363883972,0.5583886504173279,0.5312854051589966,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.994442105293274,0.7295188903808594,0.509776771068573,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.7788178324699402,0.3478361070156097,0.3334499001502991,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.6777920722961426,0.2267085313796997,1.0410362482070925,285.07000732421875,284.95001220703125,298.9972839355469,288.24395751953125,297.76220703125,297.2675476074219,285.0713806152344,1.0,0.6395837664604187,0.3841679096221924,0.3841679096221924,1.0,1.0,-3.3129589557647705,0.9482986927032472,2.3646602630615234,0.2002377808094024,0.8990522623062134,0.8990522623062134,0.0,204.9539794921875,214.0,44100.6171875,0.0,3231.197509765625,1.0,280.6418151855469,283.5327453613281,291.1913757324219,293.9591369628906,293.1499938964844,293.1499938964844,280.95001220703125,35917.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791306853294371,1.0,0.0,0.0,3.6420328617095934,3.642056703567505,8.850769290802418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.5322265625,0.0,1523.709228515625,1895.4371337890625,0.0,4121.16259765625,0.903457522392273,1.0,0.0,3.0,1.0,0.0
12155400,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.8006852865219116,0.3775690495967865,0.34331214427948,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.9089190363883972,0.5583886504173279,0.5312854051589966,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.994442105293274,0.7295188903808594,0.509776771068573,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.7788178324699402,0.3478361070156097,0.3334499001502991,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.6777920722961426,0.2267085313796997,1.0410362482070925,285.07000732421875,284.95001220703125,298.9972839355469,288.24395751953125,297.76220703125,297.2675476074219,285.0713806152344,1.0,0.6395837664604187,0.3841679096221924,0.3841679096221924,1.0,1.0,-3.3129589557647705,0.9482986927032472,2.3646602630615234,0.2002377808094024,0.8990522623062134,0.8990522623062134,0.0,204.9539794921875,214.0,44100.6171875,0.0,3231.197509765625,1.0,280.6418151855469,283.5327453613281,291.1913757324219,293.9591369628906,293.1499938964844,293.1499938964844,280.95001220703125,35917.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791306853294371,1.0,0.0,0.0,3.6420328617095934,3.642056703567505,8.850769290802418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.5322265625,0.0,1523.709228515625,1895.4371337890625,0.0,4121.16259765625,0.903457522392273,1.0,0.0,3.0,1.0,0.0
